time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502800,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,0.0001017655013129,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1634521484375,0.0,0.0,0.0001071605220204,291.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,7.915077731013298e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4450988769531,0.0,0.0,0.0001071638689609,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182800292969,0.0,0.0,0.0005083233700133,291.09344482421875,294.1499938964844,255.95738220214844,255.07302856445312,267.00146484375,255.936264038086,290.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.8442611694336,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001011650601867,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1214904785156,0.0,0.0,0.0001065282849594,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,7.868376997066662e-05,290.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.0001065315736923,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,0.0005053243367001,291.0924377441406,294.1499938964844,255.97091674804688,255.0828552246093,266.7902526855469,255.95046997070312,290.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979729456854333e-08,0.0010779413860291,-0.0382763855159282,0.0,0.0,0.0,-0.0122389094904065,60.0,-25.66781616210937,-0.0,-7.922466238596827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.0001011650601867,291.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1214904785156,0.0,0.0,0.0001065282849594,291.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,7.868376997066662e-05,290.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.0001065315736923,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,0.0005053243367001,291.0924377441406,294.1499938964844,255.97091674804688,255.0828552246093,266.7902526855469,255.95046997070312,290.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979729456854333e-08,0.0010779413860291,-0.0382763855159282,0.0,0.0,0.0,-0.0122389094904065,60.0,-25.66781616210937,-0.0,-7.922466238596827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,0.0001005649028229,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0802917480469,0.0,0.0,0.0001058963607647,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,7.821698090992868e-05,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,0.0001058995840139,291.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0005023267585784,291.09136962890625,294.1499938964844,255.9824676513672,255.09097290039065,266.58453369140625,255.9633331298828,290.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231826384047965e-08,0.0010715465759858,-0.0363205559551715,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.49200820922852,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,290.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,0.0001005649028229,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0802917480469,0.0,0.0,0.0001058963607647,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,7.821698090992868e-05,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43426513671875,0.0,0.0,0.0001058995840139,291.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0005023267585784,291.09136962890625,294.1499938964844,255.9824676513672,255.09097290039065,266.58453369140625,255.9633331298828,290.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231826384047965e-08,0.0010715465759858,-0.0363205559551715,0.0,0.0,0.0,-0.0118681443855166,60.0,-25.49200820922852,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,290.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,0.0001002672070171,291.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0599365234375,0.0,0.0,0.0001055829052347,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,7.798544538673013e-05,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315795898437,0.0,0.0,0.0001055860921042,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,0.0005008398438803,291.0907897949219,294.1499938964844,255.98736572265625,255.09425354003903,266.4836730957031,255.96913146972656,290.6644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860841363566578e-08,0.0010683744912967,-0.0353502444922924,0.0,0.0,0.0,-0.0116842314600944,60.0,-25.405027389526367,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,290.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,9.997221786761656e-05,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.039794921875,0.0,0.0,0.0001052723018801,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,7.775601261528209e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0001052754669217,291.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0004993664915673,291.0901794433594,294.1499938964844,255.99159240722656,255.0969696044922,266.3841247558594,255.97447204589844,290.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,-0.0115019977092742,60.0,-25.31900978088379,-0.0,-7.736719709328099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.93935318547301e-05,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9999694824219,0.0,0.0,0.0001046629768097,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,7.73059218772687e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001046660763677,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0004964760737493,291.0889587402344,294.1499938964844,255.9978179931641,255.1005096435547,266.18878173828125,255.98358154296875,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590777965262,1.2772099822200287e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.150854110717773,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.358642578125,0.0,0.0,9.93935318547301e-05,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9999694824219,0.0,0.0,0.0001046629768097,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,7.73059218772687e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001046660763677,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0004964760737493,291.0889587402344,294.1499938964844,255.9978179931641,255.1005096435547,266.18878173828125,255.98358154296875,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590777965262,1.2772099822200287e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,-0.0111444983631372,60.0,-25.150854110717773,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,9.88345200312324e-05,291.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9608459472656,0.0,0.0,0.0001040743663907,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,7.687113975407556e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001040774150169,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0004936839686706,291.0876159667969,294.1499938964844,256.000732421875,255.1011657714844,265.9982604980469,255.99034118652344,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991583645343,60.0,-24.98936462402344,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,9.88345200312324e-05,291.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9608459472656,0.0,0.0,0.0001040743663907,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54595947265625,0.0,0.0,7.687113975407556e-05,290.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001040774150169,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866943359375,0.0,0.0,0.0004936839686706,291.0876159667969,294.1499938964844,256.000732421875,255.1011657714844,265.9982604980469,255.99034118652344,290.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075486388596346e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,-0.0107991583645343,60.0,-24.98936462402344,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,9.829994814936072e-05,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9223327636719,0.0,0.0,0.0001035114910337,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,7.645536243217066e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,0.0001035144814522,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,0.0004910139832645,291.0862121582031,294.1499938964844,255.99989318847656,255.0985870361328,265.8123779296875,255.9944610595703,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.83614921569824,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,9.829994814936072e-05,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9223327636719,0.0,0.0,0.0001035114910337,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,7.645536243217066e-05,290.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41290283203125,0.0,0.0,0.0001035144814522,291.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,0.0004910139832645,291.0862121582031,294.1499938964844,255.99989318847656,255.0985870361328,265.8123779296875,255.9944610595703,290.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,-0.010468915104866,60.0,-24.83614921569824,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.779359243111684e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,0.0001029783379635,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,7.606153667438775e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,0.0001029812701744,291.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0004884849186055,291.0846862792969,294.1499938964844,255.99484252929688,255.0923614501953,265.6308288574219,255.99563598632807,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844228893518,0.0,0.0,0.0,-0.0101561089977622,60.0,-24.692569732666016,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.779359243111684e-05,291.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,0.0001029783379635,291.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,7.606153667438775e-05,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,0.0001029812701744,291.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47430419921875,0.0,0.0,0.0004884849186055,291.0846862792969,294.1499938964844,255.99484252929688,255.0923614501953,265.6308288574219,255.99563598632807,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844228893518,0.0,0.0,0.0,-0.0101561089977622,60.0,-24.692569732666016,-0.0,-7.403154711482784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,290.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,9.755189239513128e-05,291.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8657531738281,0.0,0.0,0.0001027238395181,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52862548828125,0.0,0.0,7.58735477575101e-05,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40496826171875,0.0,0.0,0.0001027267499011,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4712219238281,0.0,0.0,0.0004872776917181,291.0839233398437,294.1499938964844,255.99058532714844,255.08778381347656,265.5416259765625,255.9950256347656,290.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.62475204467773,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,9.731821774039418e-05,291.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.84716796875,0.0,0.0,0.0001024778030114,291.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5251770019531,0.0,0.0,7.569180161226541e-05,290.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.40234375,0.0,0.0,0.0001024806842906,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681701660156,0.0,0.0,0.0004861105699092,291.0830993652344,294.1499938964844,255.9851226806641,255.08213806152344,265.4533996582031,255.9935760498047,290.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.55973243713379,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,9.687570127425715e-05,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8104553222656,0.0,0.0,0.0001020118579617,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,7.534762698924169e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,0.0001020146883092,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.000483900308609,291.0814514160156,294.1499938964844,255.9703369140625,255.0675048828125,265.2798156738281,255.988021850586,290.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.438459396362305,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,290.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,9.687570127425715e-05,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8104553222656,0.0,0.0,0.0001020118579617,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.518310546875,0.0,0.0,7.534762698924169e-05,290.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970642089844,0.0,0.0,0.0001020146883092,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.000483900308609,291.0814514160156,294.1499938964844,255.9703369140625,255.0675048828125,265.2798156738281,255.988021850586,290.5369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900159209966,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.438459396362305,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,290.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,9.646417311159894e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7742919921875,0.0,0.0,0.000101578545582,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,7.502755033783615e-05,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001015813322737,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0004818448796868,291.0796813964844,294.1499938964844,255.9499969482422,255.048095703125,265.1098327636719,255.9786834716797,290.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278602130711,9.121694510838552e-09,0.0010278510162606,-0.0229472853243351,0.0,0.0,0.0,-0.0093348370864987,60.0,-24.32910919189453,-0.0,-7.203217933238194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,290.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33172607421875,0.0,0.0,9.646417311159894e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7742919921875,0.0,0.0,0.000101578545582,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.511474609375,0.0,0.0,7.502755033783615e-05,290.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,0.0001015813322737,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0004818448796868,291.0796813964844,294.1499938964844,255.9499969482422,255.048095703125,265.1098327636719,255.9786834716797,290.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278602130711,9.121694510838552e-09,0.0010278510162606,-0.0229472853243351,0.0,0.0,0.0,-0.0093348370864987,60.0,-24.32910919189453,-0.0,-7.203217933238194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,9.605142258806154e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7386169433594,0.0,0.0,0.0001011439526337,291.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,7.470652053598315e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0001011466883937,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0004797833389602,291.07781982421875,294.1499938964844,255.92222595214844,255.02218627929688,264.9432067871094,255.9651794433593,290.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.607355717060727e-09,0.0010234530782327,-0.0216004680842161,0.0,0.0,0.0,-0.0090798586606979,60.0,-24.229148864746094,-0.0,-7.141699853718819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32720947265625,0.0,0.0,9.605142258806154e-05,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7386169433594,0.0,0.0,0.0001011439526337,291.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5046691894531,0.0,0.0,7.470652053598315e-05,290.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865051269531,0.0,0.0,0.0001011466883937,291.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498291015625,0.0,0.0,0.0004797833389602,291.07781982421875,294.1499938964844,255.92222595214844,255.02218627929688,264.9432067871094,255.9651794433593,290.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234616929665,8.607355717060727e-09,0.0010234530782327,-0.0216004680842161,0.0,0.0,0.0,-0.0090798586606979,60.0,-24.229148864746094,-0.0,-7.141699853718819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.560498438077047e-05,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,0.000100673882116,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,7.435929728671908e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,0.0001006765669444,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,0.0004775535489898,291.07586669921875,294.1499938964844,255.8858795166016,254.9887084960937,264.7798156738281,255.9468231201172,290.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051047828416813e-09,0.0010186962317675,-0.0201436206698417,0.0,0.0,0.0,-0.008804072625935,60.0,-24.129209518432617,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,290.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,9.560498438077047e-05,291.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7034912109375,0.0,0.0,0.000100673882116,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,7.435929728671908e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812255859375,0.0,0.0,0.0001006765669444,291.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437255859375,0.0,0.0,0.0004775535489898,291.07586669921875,294.1499938964844,255.8858795166016,254.9887084960937,264.7798156738281,255.9468231201172,290.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051047828416813e-09,0.0010186962317675,-0.0201436206698417,0.0,0.0,0.0,-0.008804072625935,60.0,-24.129209518432617,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,290.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,9.537975711282344e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6861267089844,0.0,0.0,0.0001004367295536,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,7.41841213312e-05,290.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,0.0001004393925541,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,0.0004764285986311,291.0748596191406,294.1499938964844,255.86471557617188,254.9693145751953,264.69921875,255.93572998046875,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.079570770263672,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3181457519531,0.0,0.0,9.515861165709794e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6688842773437,0.0,0.0,0.000100203877082,291.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,7.401212496915832e-05,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759155273437,0.0,0.0,0.0001002065182547,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,0.0004753240500576,291.0738525390625,294.1499938964844,255.84165954589844,254.9482879638672,264.6193542480469,255.92340087890625,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.031225204467773,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,9.474778198637068e-05,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.634765625,0.0,0.0,9.977129229810088e-05,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,7.369258673861623e-05,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,9.977388981496917e-05,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,0.0004732720553874,291.0717163085937,294.1499938964844,255.790267944336,254.9015350341797,264.4616394042969,255.89512634277344,290.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982884936945766e-09,0.0010095621692016,-0.0173459909856319,0.0,0.0,0.0,-0.0082745375111699,60.0,-23.94248962402344,-0.0,-6.949133535272267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135986328125,0.0,0.0,9.474778198637068e-05,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.634765625,0.0,0.0,9.977129229810088e-05,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844055175781,0.0,0.0,7.369258673861623e-05,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,9.977388981496917e-05,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,0.0004732720553874,291.0717163085937,294.1499938964844,255.790267944336,254.9015350341797,264.4616394042969,255.89512634277344,290.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982884936945766e-09,0.0010095621692016,-0.0173459909856319,0.0,0.0,0.0,-0.0082745375111699,60.0,-23.94248962402344,-0.0,-6.949133535272267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,9.440745634492488e-05,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011047363281,0.0,0.0,9.941295866155996e-05,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,7.342789467656985e-05,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.941551979864016e-05,291.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,0.0004715722752735,291.06951904296875,294.1499938964844,255.732421875,254.8490753173828,264.306396484375,255.8620758056641,290.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558801057821029e-09,0.0010059355990961,-0.0162351578474044,0.0,0.0,0.0,-0.0080642998218536,60.0,-23.871217727661133,-0.0,-6.899295357243318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,290.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,9.440745634492488e-05,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6011047363281,0.0,0.0,9.941295866155996e-05,291.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776611328125,0.0,0.0,7.342789467656985e-05,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653564453125,0.0,0.0,9.941551979864016e-05,291.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,0.0004715722752735,291.06951904296875,294.1499938964844,255.732421875,254.8490753173828,264.306396484375,255.8620758056641,290.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.558801057821029e-09,0.0010059355990961,-0.0162351578474044,0.0,0.0,0.0,-0.0080642998218536,60.0,-23.871217727661133,-0.0,-6.899295357243318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,9.416810644324868e-05,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.56787109375,0.0,0.0,9.916095586959273e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,7.324173930101097e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.916347335092723e-05,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,0.0004703768936451,291.06719970703125,294.1499938964844,255.6688232421875,254.79151916503903,264.1532897949219,255.82432556152344,290.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260531648649703e-09,0.0010033847065642,-0.0154538433998823,0.0,0.0,0.0,-0.0079164328053593,60.0,-23.82528686523437,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,290.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30438232421875,0.0,0.0,9.416810644324868e-05,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.56787109375,0.0,0.0,9.916095586959273e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.470947265625,0.0,0.0,7.324173930101097e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.916347335092723e-05,291.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,0.0004703768936451,291.06719970703125,294.1499938964844,255.6688232421875,254.79151916503903,264.1532897949219,255.82432556152344,290.4041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260531648649703e-09,0.0010033847065642,-0.0154538433998823,0.0,0.0,0.0,-0.0079164328053593,60.0,-23.82528686523437,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,9.404862794326618e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,9.903516911435872e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,7.314881077036262e-05,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547058105469,0.0,0.0,9.903765749186276e-05,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0004697802069131,291.0647888183594,294.1499938964844,255.60015869140625,254.7294921875,264.00201416015625,255.78143310546875,290.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.810726165771484,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,290.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,9.404862794326618e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5350036621094,0.0,0.0,9.903516911435872e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,7.314881077036262e-05,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547058105469,0.0,0.0,9.903765749186276e-05,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41339111328125,0.0,0.0,0.0004697802069131,291.0647888183594,294.1499938964844,255.60015869140625,254.7294921875,264.00201416015625,255.78143310546875,290.3856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111605443948065e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.810726165771484,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,290.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,9.403630974702536e-05,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5187072753906,0.0,0.0,9.902221063384786e-05,290.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,7.313922833418474e-05,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,9.902468445943668e-05,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0004697187396232,291.0635681152344,294.1499938964844,255.5641632080078,254.69699096679688,263.9269714355469,255.75782775878903,290.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.816425323486328,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950744628906,0.0,0.0,9.405529272044078e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50250244140625,0.0,0.0,9.904222679324448e-05,290.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,7.315399852814153e-05,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,9.904467879096046e-05,291.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,0.0004698136763181,291.0622863769531,294.1499938964844,255.52716064453125,254.66358947753903,263.8522644042969,255.7326812744141,290.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853358209133,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.830707550048828,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.418153058504686e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,9.917518764268608e-05,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,7.325218030018732e-05,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.91776105365716e-05,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,0.0004704443854279,291.0596923828125,294.1499938964844,255.4505310058593,254.59445190429688,263.7037353515625,255.6773681640625,290.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770810771439756e-09,0.0010035251034423,-0.015497195534408,0.0,0.0,0.0,-0.0079246312379837,60.0,-23.8841495513916,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,9.418153058504686e-05,291.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4702453613281,0.0,0.0,9.917518764268608e-05,290.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45074462890625,0.0,0.0,7.325218030018732e-05,290.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.91776105365716e-05,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,0.0004704443854279,291.0596923828125,294.1499938964844,255.4505310058593,254.59445190429688,263.7037353515625,255.6773681640625,290.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770810771439756e-09,0.0010035251034423,-0.015497195534408,0.0,0.0,0.0,-0.0079246312379837,60.0,-23.8841495513916,-0.0,-6.866286383910848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
