time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505140,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.4409886514768e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,9.941567986970767e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439697265625,0.0,0.0,7.342979370150715e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,9.941808093572035e-05,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0004715851973742,291.0569763183594,294.1499938964844,255.37095642089844,254.522689819336,263.5561828613281,255.6145782470703,290.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005963771604,6.561539755978174e-09,0.0010059572523459,-0.0162423327565193,0.0,0.0,0.0,-0.0080656483769416,60.0,-23.96894645690918,-0.0,-6.899616522559884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.4409886514768e-05,291.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.438232421875,0.0,0.0,9.941567986970767e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439697265625,0.0,0.0,7.342979370150715e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3384704589844,0.0,0.0,9.941808093572035e-05,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.0004715851973742,291.0569763183594,294.1499938964844,255.37095642089844,254.522689819336,263.5561828613281,255.6145782470703,290.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005963771604,6.561539755978174e-09,0.0010059572523459,-0.0162423327565193,0.0,0.0,0.0,-0.0080656483769416,60.0,-23.96894645690918,-0.0,-6.899616522559884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,9.469892393099144e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,9.972007683245464e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,7.365459896391258e-05,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.972245607059448e-05,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0004730290966108,291.0541381835937,294.1499938964844,255.2891540527344,254.44891357421875,263.4093933105469,255.5443115234375,290.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090430732816,6.9216077314138155e-09,0.0010090360883623,-0.0171854887157678,0.0,0.0,0.0,-0.0082441493868827,60.0,-24.0766716003418,-0.0,-6.941921526504302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,9.469892393099144e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.40643310546875,0.0,0.0,9.972007683245464e-05,290.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371337890625,0.0,0.0,7.365459896391258e-05,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329467773437,0.0,0.0,9.972245607059448e-05,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0004730290966108,291.0541381835937,294.1499938964844,255.2891540527344,254.44891357421875,263.4093933105469,255.5443115234375,290.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090430732816,6.9216077314138155e-09,0.0010090360883623,-0.0171854887157678,0.0,0.0,0.0,-0.0082441493868827,60.0,-24.0766716003418,-0.0,-6.941921526504302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.49856694205664e-05,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,0.0001000220509013,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,7.387762161670253e-05,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.0001000244083115,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38250732421875,0.0,0.0,0.000474461558042,291.0512084960937,294.1499938964844,255.20584106445312,254.373764038086,263.2633361816406,255.4671630859375,290.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120979277417,7.278814440070391e-09,0.0010120907099917,-0.0181211065500974,0.0,0.0,0.0,-0.0084212319925427,60.0,-24.19405937194824,-0.0,-6.984017630884409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,9.49856694205664e-05,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37481689453125,0.0,0.0,0.0001000220509013,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,7.387762161670253e-05,290.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.327392578125,0.0,0.0,0.0001000244083115,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38250732421875,0.0,0.0,0.000474461558042,291.0512084960937,294.1499938964844,255.20584106445312,254.373764038086,263.2633361816406,255.4671630859375,290.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120979277417,7.278814440070391e-09,0.0010120907099917,-0.0181211065500974,0.0,0.0,0.0,-0.0084212319925427,60.0,-24.19405937194824,-0.0,-6.984017630884409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,9.511604002909736e-05,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3591003417969,0.0,0.0,0.0001001593482214,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267883300781,0.0,0.0,7.397901936201379e-05,290.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,0.0001001616983558,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793640136719,0.0,0.0,0.00047511284356,291.0496826171875,294.1499938964844,255.163818359375,254.3358764648437,263.1905517578125,255.42648315429688,290.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134868789464,7.441220972737028e-09,0.0010134794283658,-0.018546475097537,0.0,0.0,0.0,-0.0085017448291182,60.0,-24.2519645690918,-0.0,-7.003199442578989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,9.523445623926818e-05,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434143066406,0.0,0.0,0.0001002840654109,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,7.407112570945174e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,0.0001002864009933,291.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761901855469,0.0,0.0,0.0004757044371217,291.04815673828125,294.1499938964844,255.1217041015625,254.29786682128903,263.1179504394531,255.3847503662109,290.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588741191000281e-09,0.0010147410212084,-0.0189328473061323,0.0,0.0,0.0,-0.0085748769342899,60.0,-24.307830810546875,-0.0,-7.020645398370108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,9.543097985442728e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001004910373012,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,7.42239790270105e-05,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,0.0001004933437798,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,0.0004766862257383,291.04498291015625,294.1499938964844,255.0374450683593,254.22183227539065,262.9733581542969,255.299057006836,290.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.83354003885961e-09,0.0010168344015255,-0.0195739809423685,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.411211013793945,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,9.543097985442728e-05,291.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31219482421875,0.0,0.0,0.0001004910373012,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163818359375,0.0,0.0,7.42239790270105e-05,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,0.0001004933437798,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,0.0004766862257383,291.04498291015625,294.1499938964844,255.0374450683593,254.22183227539065,262.9733581542969,255.299057006836,290.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.83354003885961e-09,0.0010168344015255,-0.0195739809423685,0.0,0.0,0.0,-0.0086962357163429,60.0,-24.411211013793945,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,9.557007433613762e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,0.0001006375387078,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,7.43321652407758e-05,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0001006398160825,291.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0004773811378981,291.04168701171875,294.1499938964844,254.95379638671875,254.1463165283203,262.82958984375,255.2117156982422,290.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006787233227897e-09,0.0010183160193264,-0.0200277082622051,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.50072288513184,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606811523437,0.0,0.0,9.557007433613762e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2812194824219,0.0,0.0,0.0001006375387078,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40936279296875,0.0,0.0,7.43321652407758e-05,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0001006398160825,291.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,0.0004773811378981,291.04168701171875,294.1499938964844,254.95379638671875,254.1463165283203,262.82958984375,255.2117156982422,290.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006787233227897e-09,0.0010183160193264,-0.0200277082622051,0.0,0.0,0.0,-0.0087821222841739,60.0,-24.50072288513184,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,9.565025538904592e-05,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,0.0001007220052997,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,7.439453474944457e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001007242608466,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.000477781810332,291.03826904296875,294.1499938964844,254.8714294433593,254.0719146728516,262.686767578125,255.1242828369141,290.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.574901580810547,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,9.565025538904592e-05,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,0.0001007220052997,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023132324219,0.0,0.0,7.439453474944457e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001007242608466,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.000477781810332,291.03826904296875,294.1499938964844,254.8714294433593,254.0719146728516,262.686767578125,255.1242828369141,290.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892143279314,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.574901580810547,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,9.567212691763416e-05,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001007450628094,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,7.441154593834653e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987060546875,0.0,0.0,0.0001007472892524,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0004778912116307,291.0347595214844,294.1499938964844,254.7910919189453,253.99929809570312,262.54498291015625,255.0380401611328,290.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.63300132751465,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,9.567212691763416e-05,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2200012207031,0.0,0.0,0.0001007450628094,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952331542969,0.0,0.0,7.441154593834653e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987060546875,0.0,0.0,0.0001007472892524,291.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,0.0004778912116307,291.0347595214844,294.1499938964844,254.7910919189453,253.99929809570312,262.54498291015625,255.0380401611328,290.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.63300132751465,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,290.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.566195512888952e-05,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2048645019531,0.0,0.0,0.0001007343671517,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916931152344,0.0,0.0,7.440363697241992e-05,290.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001007365790428,291.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34716796875,0.0,0.0,0.0004778404545504,291.032958984375,294.1499938964844,254.7518768310547,253.9638519287109,262.4745178222656,254.9957275390625,290.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121138428407448e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.6557731628418,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,290.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,9.563845378579572e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.0001007096361718,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,7.438535249093547e-05,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,0.000100711833511,291.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439025878906,0.0,0.0,0.0004777231370098,291.0311279296875,294.1499938964844,254.71343994140625,253.92909240722656,262.40435791015625,254.9540863037109,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091828540557344e-09,0.0010190437315031,-0.0202504210174083,0.0,0.0,0.0,-0.0088242832571268,60.0,-24.67460250854492,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,9.555461292620748e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001006213788059,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,7.432014535879716e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001006235470413,291.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,0.0004773044784087,291.02740478515625,294.1499938964844,254.63922119140625,253.86192321777344,262.2649841308594,254.8731689453125,290.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.70085334777832,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,9.555461292620748e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001006213788059,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809814453125,0.0,0.0,7.432014535879716e-05,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001006235470413,291.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373107910156,0.0,0.0,0.0004773044784087,291.02740478515625,294.1499938964844,254.63922119140625,253.86192321777344,262.2649841308594,254.8731689453125,290.1683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767127633094,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.70085334777832,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,9.542846237309276e-05,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,0.0001004885561997,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,7.42220290703699e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0001004906953312,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.0004766744677908,291.0235595703125,294.1499938964844,254.56912231445312,253.7984313964844,262.1268920898437,254.7958984375,290.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.712387084960938,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2343139648437,0.0,0.0,9.542846237309276e-05,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,0.0001004885561997,290.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,7.42220290703699e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809143066406,0.0,0.0,0.0001004906953312,291.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.0004766744677908,291.0235595703125,294.1499938964844,254.56912231445312,253.7984313964844,262.1268920898437,254.7958984375,290.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.712387084960938,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.52697591856122e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.000100321471109,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,7.409859972540289e-05,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001003235811367,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240661621094,0.0,0.0,0.000475881883176,291.0196228027344,294.1499938964844,254.5038452148437,253.73928833007807,261.9903259277344,254.7229766845703,290.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.710777282714844,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,9.52697591856122e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,0.000100321471109,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,7.409859972540289e-05,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001003235811367,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240661621094,0.0,0.0,0.000475881883176,291.0196228027344,294.1499938964844,254.5038452148437,253.73928833007807,261.9903259277344,254.7229766845703,290.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.710777282714844,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.508922812528908e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,0.0001001313939923,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,7.395818829536438e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,0.0001001334749162,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0004749802465084,291.0155944824219,294.1499938964844,254.4441070556641,253.6851043701172,261.8553161621094,254.6548614501953,290.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320534724704e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.69827079772949,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.508922812528908e-05,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,0.0001001313939923,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,7.395818829536438e-05,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2688293457031,0.0,0.0,0.0001001334749162,291.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3173828125,0.0,0.0,0.0004749802465084,291.0155944824219,294.1499938964844,254.4441070556641,253.6851043701172,261.8553161621094,254.6548614501953,290.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320534724704e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.69827079772949,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,9.499403677182272e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.0001000311676762,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558044433594,0.0,0.0,7.388414815068245e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0001000332267722,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,0.0004745047772303,291.0135192871094,294.1499938964844,254.41651916503903,253.6600799560547,261.7884826660156,254.62286376953125,290.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288687875472988e-09,0.0010121765080839,-0.0181469656527042,0.0,0.0,0.0,-0.0084261344745755,60.0,-24.688451766967773,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.489740477874876e-05,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04296875,0.0,0.0,9.992942796088756e-05,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521728515625,0.0,0.0,7.380898750852793e-05,290.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,9.993147250497714e-05,291.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,0.0004740221775136,291.01141357421875,294.1499938964844,254.39059448242188,253.63653564453125,261.7221374511719,254.5922088623047,290.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168267757151625e-09,0.0010111468145623,-0.0178315602242946,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.67686080932617,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.47040825849399e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,9.972588304663076e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,7.365862984443083e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.97278984868899e-05,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0004730566579382,291.0071716308594,294.1499938964844,254.3440399169922,253.5942230224609,261.5906982421875,254.53477478027344,290.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.649497985839844,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,290.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,9.47040825849399e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,9.972588304663076e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,7.365862984443083e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.97278984868899e-05,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0004730566579382,291.0071716308594,294.1499938964844,254.3440399169922,253.5942230224609,261.5906982421875,254.53477478027344,290.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.649497985839844,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.451735968468712e-05,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,9.952927939593792e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,7.351340173045173e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,9.95312730083242e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2971496582031,0.0,0.0,0.0004721240547951,291.0028076171875,294.1499938964844,254.3051300048828,253.55880737304688,261.4610900878906,254.4828643798828,290.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694664822504137e-09,0.0010070970747619,-0.0165910422801971,0.0,0.0,0.0,-0.0081316512078046,60.0,-24.617582321166992,-0.0,-6.915242778404719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.451735968468712e-05,291.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862976074219,0.0,0.0,9.952927939593792e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,7.351340173045173e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,9.95312730083242e-05,291.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2971496582031,0.0,0.0,0.0004721240547951,291.0028076171875,294.1499938964844,254.3051300048828,253.55880737304688,261.4610900878906,254.4828643798828,290.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694664822504137e-09,0.0010070970747619,-0.0165910422801971,0.0,0.0,0.0,-0.0081316512078046,60.0,-24.617582321166992,-0.0,-6.915242778404719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.434400271857156e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,9.934676199918611e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,7.33785709599033e-05,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,9.934871923178434e-05,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,0.0004712582449428,290.99835205078125,294.1499938964844,254.27456665039065,253.53094482421875,261.3334350585937,254.4368591308593,290.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.582576751708984,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.434400271857156e-05,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,9.934676199918611e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,7.33785709599033e-05,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24420166015625,0.0,0.0,9.934871923178434e-05,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29034423828125,0.0,0.0,0.0004712582449428,290.99835205078125,294.1499938964844,254.27456665039065,253.53094482421875,261.3334350585937,254.4368591308593,290.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245528370141,60.0,-24.582576751708984,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.418905392521992e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,9.91836132016033e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,7.325805199798197e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.918554860632868e-05,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.000470484374091,290.9938049316406,294.1499938964844,254.2530670166016,253.51126098632807,261.2078552246094,254.3970184326172,290.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193172395229,0.0,0.0,0.0,-0.007928823120892,60.0,-24.54564094543457,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.418905392521992e-05,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9307556152344,0.0,0.0,9.91836132016033e-05,290.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3229675292969,0.0,0.0,7.325805199798197e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.918554860632868e-05,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.000470484374091,290.9938049316406,294.1499938964844,254.2530670166016,253.51126098632807,261.2078552246094,254.3970184326172,290.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526321647694e-09,0.0010035983286798,-0.0155193172395229,0.0,0.0,0.0,-0.007928823120892,60.0,-24.54564094543457,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.412017243448644e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,9.911110100802034e-05,290.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,7.320448639802635e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,9.911301458487289e-05,291.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.000470140366815,290.991455078125,294.1499938964844,254.2459411621093,253.5046844482422,261.1459350585937,254.37966918945312,290.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199686541918936e-09,0.0010028643300756,-0.0152944568544626,0.0,0.0,0.0,-0.0078862681984901,60.0,-24.526657104492188,-0.0,-6.857231937829057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.405615855939686e-05,291.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,9.904370381264016e-05,290.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,7.315469702007249e-05,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,9.904560283757746e-05,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.276611328125,0.0,0.0,0.0004698206612374,290.9891357421875,294.1499938964844,254.2413482666016,253.5003967285156,261.0844421386719,254.3636932373047,290.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021881898865,6.119906359458582e-09,0.0010021820198744,-0.0150854662060737,0.0,0.0,0.0,-0.0078467177227139,60.0,-24.50746726989746,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.394749940838663e-05,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,9.892930393107235e-05,290.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,7.307018677238375e-05,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,9.893118840409444e-05,291.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0004692780203185,290.984375,294.1499938964844,254.2400817871093,253.4990081787109,260.9632568359375,254.337142944336,289.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.468395233154297,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
