time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507480,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.394749940838663e-05,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,9.892930393107235e-05,290.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,7.307018677238375e-05,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2252502441406,0.0,0.0,9.893118840409444e-05,291.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0004692780203185,290.984375,294.1499938964844,254.2400817871093,253.4990081787109,260.9632568359375,254.337142944336,289.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.468395233154297,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.386433521285652e-05,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84930419921875,0.0,0.0,9.884175233310089e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,7.300550350919366e-05,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.88436077022925e-05,291.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.0004688627086579,290.9794921875,294.1499938964844,254.25,253.5077209472656,260.844482421875,254.3179931640625,289.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.8808207192839745e-09,0.0010001374175772,-0.0144591527059674,0.0,0.0,0.0,-0.0077281920239329,60.0,-24.42840385437012,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.386433521285652e-05,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84930419921875,0.0,0.0,9.884175233310089e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,7.300550350919366e-05,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,9.88436077022925e-05,291.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627258300781,0.0,0.0,0.0004688627086579,290.9794921875,294.1499938964844,254.25,253.5077209472656,260.844482421875,254.3179931640625,289.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.8808207192839745e-09,0.0010001374175772,-0.0144591527059674,0.0,0.0,0.0,-0.0077281920239329,60.0,-24.42840385437012,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.382026473758742e-05,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226013183594,0.0,0.0,9.879536810331048e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,7.297122647287324e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.879720164462924e-05,291.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0004686426836997,290.9745178222656,294.1499938964844,254.26608276367188,253.5219573974609,260.72808837890625,254.305908203125,289.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.390661239624023,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.382026473758742e-05,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8226013183594,0.0,0.0,9.879536810331048e-05,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,7.297122647287324e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.879720164462924e-05,291.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0004686426836997,290.9745178222656,294.1499938964844,254.26608276367188,253.5219573974609,260.72808837890625,254.305908203125,289.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.390661239624023,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.3825590738561e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7961120605469,0.0,0.0,9.880100697046146e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,7.297537376871333e-05,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.880281140794978e-05,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.0004686694301199,290.9694519042969,294.1499938964844,254.28282165527344,253.5367431640625,260.6140441894531,254.29977416992188,289.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.362228393554688,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.3825590738561e-05,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7961120605469,0.0,0.0,9.880100697046146e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,7.297537376871333e-05,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,9.880281140794978e-05,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,0.0004686694301199,290.9694519042969,294.1499938964844,254.28282165527344,253.5367431640625,260.6140441894531,254.29977416992188,289.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246695384787e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.362228393554688,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.38458033488132e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7829284667969,0.0,0.0,9.882229642244056e-05,290.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,7.299108983715996e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.882410085992888e-05,291.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,0.0004687704495154,290.96685791015625,294.1499938964844,254.2914276123047,253.54432678222656,260.55792236328125,254.2986602783203,289.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.8576294925671846e-09,0.0009999388130381,-0.0143983997404575,0.0,0.0,0.0,-0.0077166929841041,60.0,-24.35244941711425,-0.0,-6.817286646310097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.387526370119303e-05,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.769775390625,0.0,0.0,9.885333565762268e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781982421875,0.0,0.0,7.301400182768703e-05,290.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.885511826723814e-05,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,0.0004689176566898,290.9642639160156,294.1499938964844,254.30018615722656,253.55203247070312,260.5023498535156,254.298583984375,289.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312149479219e-09,0.0010002524359151,-0.014494496397674,0.0,0.0,0.0,-0.007734877988696,60.0,-24.345195770263672,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.39637830015272e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436218261719,0.0,0.0,9.89465697784908e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,7.308285421459004e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.894833783619106e-05,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0004693599184975,290.9589538574219,294.1499938964844,254.318115234375,253.5677795410156,260.3927307128906,254.3011932373047,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833060473203,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.338064193725582,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.39637830015272e-05,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7436218261719,0.0,0.0,9.89465697784908e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,7.308285421459004e-05,290.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.894833783619106e-05,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0004693599184975,290.9589538574219,294.1499938964844,254.318115234375,253.5677795410156,260.3927307128906,254.3011932373047,289.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560404448966e-09,0.001001195050776,-0.0147833060473203,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.338064193725582,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.40870595513843e-05,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,9.907640924211591e-05,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,7.317873678402975e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.907815547194332e-05,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0004699758137576,290.9535522460937,294.1499938964844,254.33657836914065,253.5839385986328,260.2852783203125,254.30731201171875,289.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.340499877929688,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.40870595513843e-05,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176208496094,0.0,0.0,9.907640924211591e-05,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26287841796875,0.0,0.0,7.317873678402975e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.907815547194332e-05,291.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2271728515625,0.0,0.0,0.0004699758137576,290.9535522460937,294.1499938964844,254.33657836914065,253.5839385986328,260.2852783203125,254.30731201171875,289.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.340499877929688,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,290.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.4239876489155e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,9.923734614858404e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,7.329759682761505e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.92390778264962e-05,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0004707392654381,290.9480285644531,294.1499938964844,254.35552978515625,253.6004943847656,260.179931640625,254.31643676757807,289.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.35083770751953,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,290.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.4239876489155e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,9.923734614858404e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,7.329759682761505e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.92390778264962e-05,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0004707392654381,290.9480285644531,294.1499938964844,254.35552978515625,253.6004943847656,260.179931640625,254.31643676757807,289.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.35083770751953,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.441676957067102e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.666015625,0.0,0.0,9.94236397673376e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,7.343517791014165e-05,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.942534961737692e-05,291.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0004716229450423,290.9424133300781,294.1499938964844,254.3749389648437,253.61740112304688,260.0765686035156,254.32818603515625,289.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.36777305603028,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.441676957067102e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.666015625,0.0,0.0,9.94236397673376e-05,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,7.343517791014165e-05,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.942534961737692e-05,291.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,0.0004716229450423,290.9424133300781,294.1499938964844,254.3749389648437,253.61740112304688,260.0765686035156,254.32818603515625,289.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.36777305603028,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.45126375881955e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531982421875,0.0,0.0,9.95246082311496e-05,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,7.35097419237718e-05,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.952631080523132e-05,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0004721019067801,290.9395446777344,294.1499938964844,254.38479614257807,253.6259765625,260.02569580078125,254.33497619628903,289.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688247733421804e-09,0.0010070409625768,-0.0165742356330156,0.0,0.0,0.0,-0.0081284642219543,60.0,-24.37835693359375,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.4611692475155e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64044189453125,0.0,0.0,9.962892363546416e-05,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,7.358678703894839e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.963061165763064e-05,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,0.0004725967301055,290.9366455078125,294.1499938964844,254.39474487304688,253.6346130371093,259.97528076171875,254.3422698974609,289.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974418193101,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.38993263244629,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.481748566031456e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,9.984565258491784e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,7.374685083050281e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.98473260551691e-05,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004736247938126,290.9307556152344,294.1499938964844,254.41493225097656,253.6521148681641,259.8758239746094,254.3582458496093,289.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102952364832,7.0680021835300985e-09,0.0010102882515639,-0.0175689402967691,0.0,0.0,0.0,-0.0083167245611548,60.0,-24.41537475585937,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,290.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.481748566031456e-05,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61492919921875,0.0,0.0,9.984565258491784e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,7.374685083050281e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.98473260551691e-05,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,0.0004736247938126,290.9307556152344,294.1499938964844,254.41493225097656,253.6521148681641,259.8758239746094,254.3582458496093,289.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102952364832,7.0680021835300985e-09,0.0010102882515639,-0.0175689402967691,0.0,0.0,0.0,-0.0083167245611548,60.0,-24.41537475585937,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.502648026682436e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,0.0001000657503027,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,7.390940299956128e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.000100067409221,291.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004746688355226,290.9247741699219,294.1499938964844,254.43544006347656,253.6698303222656,259.7782897949219,254.3759155273437,289.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328356144142844e-09,0.0010125144617632,-0.0182508658617734,0.0,0.0,0.0,-0.008445793762803,60.0,-24.4425106048584,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.502648026682436e-05,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,0.0001000657503027,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,7.390940299956128e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.000100067409221,291.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004746688355226,290.9247741699219,294.1499938964844,254.43544006347656,253.6698303222656,259.7782897949219,254.3759155273437,289.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328356144142844e-09,0.0010125144617632,-0.0182508658617734,0.0,0.0,0.0,-0.008445793762803,60.0,-24.4425106048584,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.523014159640296e-05,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,0.0001002802382572,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,7.406780787277967e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001002818753477,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004756862472277,290.91864013671875,294.1499938964844,254.4562225341797,253.6877593994141,259.68267822265625,254.39498901367188,289.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582064753819395e-09,0.0010146839777007,-0.0189153607934713,0.0,0.0,0.0,-0.0085715679451823,60.0,-24.46917724609375,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.523014159640296e-05,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,0.0001002802382572,290.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,7.406780787277967e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001002818753477,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0004756862472277,290.91864013671875,294.1499938964844,254.4562225341797,253.6877593994141,259.68267822265625,254.39498901367188,289.7787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582064753819395e-09,0.0010146839777007,-0.0189153607934713,0.0,0.0,0.0,-0.0085715679451823,60.0,-24.46917724609375,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.541910549160092e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391540527344,0.0,0.0,0.0001004792429739,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.421477494062856e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001004808582365,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004766302590724,290.91241455078125,294.1499938964844,254.47726440429688,253.7058563232422,259.5889892578125,254.41514587402344,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817462233106198e-09,0.0010166969150304,-0.0195318739861249,0.0,0.0,0.0,-0.0086882645264267,60.0,-24.49307632446289,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.541910549160092e-05,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5391540527344,0.0,0.0,0.0001004792429739,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,7.421477494062856e-05,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001004808582365,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004766302590724,290.91241455078125,294.1499938964844,254.47726440429688,253.7058563232422,259.5889892578125,254.41514587402344,289.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817462233106198e-09,0.0010166969150304,-0.0195318739861249,0.0,0.0,0.0,-0.0086882645264267,60.0,-24.49307632446289,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.550486720399932e-05,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5266418457031,0.0,0.0,0.0001005695667117,290.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,7.4281488195993e-05,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,0.0001005711746984,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0004770587256643,290.90924072265625,294.1499938964844,254.48785400390625,253.71495056152344,259.5428771972656,254.4255523681641,289.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017618458718,7.924301215211926e-09,0.0010176105424761,-0.0198116842657327,0.0,0.0,0.0,-0.0087412297725677,60.0,-24.50319099426269,-0.0,-7.060409501491449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.55837604124099e-05,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.0001006526508717,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.434284634655342e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001006542515824,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0004774528206326,290.90606689453125,294.1499938964844,254.4984893798828,253.7240753173828,259.4972229003906,254.4361114501953,289.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022572828281227e-09,0.0010184509446844,-0.0200690478086471,0.0,0.0,0.0,-0.0087899472564458,60.0,-24.511850357055664,-0.0,-7.07207661321263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,290.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.5714014605619e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,0.0001007898317766,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.44441567803733e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001007914179353,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004781035822816,290.89959716796875,294.1499938964844,254.51988220214844,253.74237060546875,259.4072570800781,254.4576110839844,289.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827926527305e-09,0.0010198384989053,-0.0204939749091863,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.52318572998047,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,290.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.5714014605619e-05,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,0.0001007898317766,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,7.44441567803733e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001007914179353,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0004781035822816,290.89959716796875,294.1499938964844,254.51988220214844,253.74237060546875,259.4072570800781,254.4576110839844,289.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827926527305e-09,0.0010198384989053,-0.0204939749091863,0.0,0.0,0.0,-0.0088703846558928,60.0,-24.52318572998047,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.580020559951664e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644775390625,0.0,0.0,0.0001008806138997,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.451119017787278e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0001008821782306,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.000478534202557,290.8930053710937,294.1499938964844,254.54139709472656,253.7607269287109,259.3192138671875,254.4794158935547,289.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750927656888,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.524311065673828,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.580020559951664e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4644775390625,0.0,0.0,0.0001008806138997,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.451119017787278e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,0.0001008821782306,291.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,0.000478534202557,290.8930053710937,294.1499938964844,254.54139709472656,253.7607269287109,259.3192138671875,254.4794158935547,289.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292173170332262e-09,0.0010207565501332,-0.0207750927656888,0.0,0.0,0.0,-0.0089236013591289,60.0,-24.524311065673828,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.583328210283072e-05,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001009154657367,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.453691796399653e-05,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001009170082397,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000478699512314,290.8863220214844,294.1499938964844,254.56298828125,253.7790985107422,259.23309326171875,254.5013122558593,289.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.33334734551272e-09,0.0010211087064817,-0.0208829175680875,0.0,0.0,0.0,-0.0089440140873193,60.0,-24.512983322143555,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.583328210283072e-05,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001009154657367,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.453691796399653e-05,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,0.0001009170082397,291.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.000478699512314,290.8863220214844,294.1499938964844,254.56298828125,253.7790985107422,259.23309326171875,254.5013122558593,289.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.33334734551272e-09,0.0010211087064817,-0.0208829175680875,0.0,0.0,0.0,-0.0089440140873193,60.0,-24.512983322143555,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.580569894751534e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41534423828125,0.0,0.0,0.0001008864419418,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,7.451546844094992e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001008879698929,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004785618511959,290.8795166015625,294.1499938964844,254.5846099853516,253.7974548339844,259.1490478515625,254.5231170654297,289.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.486616134643555,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.580569894751534e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41534423828125,0.0,0.0,0.0001008864419418,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,7.451546844094992e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0001008879698929,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004785618511959,290.8795166015625,294.1499938964844,254.5846099853516,253.7974548339844,259.1490478515625,254.5231170654297,289.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.486616134643555,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.576621232554317e-05,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031982421875,0.0,0.0,0.0001008448743959,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.448475662386045e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001008463877951,291.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.0004783646436408,290.8760681152344,294.1499938964844,254.59542846679688,253.80661010742188,259.1077880859375,254.533920288086,289.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249733340903731e-09,0.001020394032821,-0.0206639487296342,0.0,0.0,0.0,-0.0089025637134909,60.0,-24.46739959716797,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.571289410814644e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910522460937,0.0,0.0,0.000100788733107,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.444329094141722e-05,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0001007902392302,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004780983726959,290.87261962890625,294.1499938964844,254.60623168945312,253.81573486328125,259.0669860839844,254.544662475586,289.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198341915383,8.183283384255446e-09,0.0010198259260505,-0.020489927381277,0.0,0.0,0.0,-0.0088696228340268,60.0,-24.444664001464844,-0.0,-7.091176001949864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
