time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509820,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.555622818879785e-05,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,0.0001006237798719,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.432143320329487e-05,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0001006252641673,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004773158871103,290.8656005859375,294.1499938964844,254.62779235839844,253.8339233398437,258.9867858886719,254.5658569335937,289.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018164679408,7.988049333107483e-09,0.0010181567631661,-0.0199786312878131,0.0,0.0,0.0,-0.0087728379294276,60.0,-24.3868350982666,-0.0,-7.067976781627294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.555622818879785e-05,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669128417969,0.0,0.0,0.0001006237798719,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.432143320329487e-05,290.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0001006252641673,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004773158871103,290.8656005859375,294.1499938964844,254.62779235839844,253.8339233398437,258.9867858886719,254.5658569335937,289.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018164679408,7.988049333107483e-09,0.0010181567631661,-0.0199786312878131,0.0,0.0,0.0,-0.0087728379294276,60.0,-24.3868350982666,-0.0,-7.067976781627294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.534473792882636e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429870605469,0.0,0.0,0.0001004010919132,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.415694562951103e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001004025543807,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004762595635838,290.8585205078125,294.1499938964844,254.64927673339844,253.8519897460937,258.9086303710937,254.5865478515625,289.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159111116081,7.72451436148458e-09,0.0010159034281969,-0.0192884411662817,0.0,0.0,0.0,-0.0086421929299831,60.0,-24.313426971435547,-0.0,-7.036720717223943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.534473792882636e-05,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429870605469,0.0,0.0,0.0001004010919132,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.415694562951103e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0001004025543807,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,0.0004762595635838,290.8585205078125,294.1499938964844,254.64927673339844,253.8519897460937,258.9086303710937,254.5865478515625,289.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159111116081,7.72451436148458e-09,0.0010159034281969,-0.0192884411662817,0.0,0.0,0.0,-0.0086421929299831,60.0,-24.313426971435547,-0.0,-7.036720717223943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.510105155641212e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192443847656,0.0,0.0,0.000100144497992,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.396740693366155e-05,290.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001001459386316,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004750423831865,290.8513488769531,294.1499938964844,254.67062377929688,253.869873046875,258.8323669433594,254.6067352294922,289.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133143514394,7.420857706108563e-09,0.0010133069008588,-0.0184931401163339,0.0,0.0,0.0,-0.0084916576743125,60.0,-24.229022979736328,-0.0,-7.000792123790235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,9.510105155641212e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192443847656,0.0,0.0,0.000100144497992,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.396740693366155e-05,290.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001001459386316,291.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004750423831865,290.8513488769531,294.1499938964844,254.67062377929688,253.869873046875,258.8323669433594,254.6067352294922,289.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133143514394,7.420857706108563e-09,0.0010133069008588,-0.0184931401163339,0.0,0.0,0.0,-0.0084916576743125,60.0,-24.229022979736328,-0.0,-7.000792123790235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.486328053753824e-05,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29571533203125,0.0,0.0,9.989413956645876e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.378248119493946e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.989555837819351e-05,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004738548013847,290.8440856933594,294.1499938964844,254.69178771972656,253.88755798339844,258.7581481933594,254.62643432617188,289.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107805719599,7.124583145667884e-09,0.0010107733542099,-0.0177171397954225,0.0,0.0,0.0,-0.0083447815850377,60.0,-24.14118766784668,-0.0,-6.965826315763479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.486328053753824e-05,291.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29571533203125,0.0,0.0,9.989413956645876e-05,290.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.378248119493946e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.989555837819351e-05,291.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004738548013847,290.8440856933594,294.1499938964844,254.69178771972656,253.88755798339844,258.7581481933594,254.62643432617188,289.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107805719599,7.124583145667884e-09,0.0010107733542099,-0.0177171397954225,0.0,0.0,0.0,-0.0083447815850377,60.0,-24.14118766784668,-0.0,-6.965826315763479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.475542174186558e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.28399658203125,0.0,0.0,9.978056914405896e-05,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,7.369858940364793e-05,290.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.978198067983612e-05,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0004733160603791,290.8404235839844,294.1499938964844,254.70230102539065,253.89630126953125,258.72174072265625,254.63612365722656,289.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096310870721,6.990180878574392e-09,0.0010096239857375,-0.017365101724863,0.0,0.0,0.0,-0.0082781519740819,60.0,-24.098722457885746,-0.0,-6.949992581439801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.465685434406625e-05,291.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723388671875,0.0,0.0,9.967678488465026e-05,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,7.362192991422489e-05,290.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.967818186851218e-05,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0004728237399831,290.83673095703125,294.1499938964844,254.71275329589844,253.9049835205078,258.685791015625,254.645751953125,289.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867357793538531e-09,0.001008573686704,-0.0170433893799781,0.0,0.0,0.0,-0.0082172630354762,60.0,-24.058002471923828,-0.0,-6.935539431651705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.44936036830768e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491760253906,0.0,0.0,9.950489038601518e-05,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.349495717789978e-05,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.950627281796189e-05,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.000472008367069,290.8293151855469,294.1499938964844,254.73345947265625,253.92214965820312,258.6151428222656,254.6648406982422,289.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068407282233,6.663926743755155e-09,0.0010068339761346,-0.0165105275809764,0.0,0.0,0.0,-0.0081164119765162,60.0,-23.98390388488769,-0.0,-6.911633221307056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,9.44936036830768e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491760253906,0.0,0.0,9.950489038601518e-05,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.349495717789978e-05,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.950627281796189e-05,291.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,0.000472008367069,290.8293151855469,294.1499938964844,254.73345947265625,253.92214965820312,258.6151428222656,254.6648406982422,289.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068407282233,6.663926743755155e-09,0.0010068339761346,-0.0165105275809764,0.0,0.0,0.0,-0.0081164119765162,60.0,-23.98390388488769,-0.0,-6.911633221307056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.438199049327524e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22613525390625,0.0,0.0,9.938738367054611e-05,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.340814772760496e-05,290.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.938874427461997e-05,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004714509414043,290.8218078613281,294.1499938964844,254.7538604736328,253.93898010253903,258.5462951660156,254.68380737304688,289.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.5248380032301165e-09,0.0010056445607915,-0.0161461941897869,0.0,0.0,0.0,-0.0080474596470594,60.0,-23.922569274902344,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.438199049327524e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.22613525390625,0.0,0.0,9.938738367054611e-05,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.340814772760496e-05,290.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.938874427461997e-05,291.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,0.0004714509414043,290.8218078613281,294.1499938964844,254.7538604736328,253.93898010253903,258.5462951660156,254.68380737304688,289.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.5248380032301165e-09,0.0010056445607915,-0.0161461941897869,0.0,0.0,0.0,-0.0080474596470594,60.0,-23.922569274902344,-0.0,-6.895311344123911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,9.432440856471658e-05,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,9.932676039170474e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,7.336335693253204e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.932809916790576e-05,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0004711633664555,290.8141784667969,294.1499938964844,254.77394104003903,253.9554748535156,258.4791259765625,254.7028045654297,289.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.4530585319744205e-09,0.0010050305863842,-0.0159581694751977,0.0,0.0,0.0,-0.0080118747428059,60.0,-23.874719619750977,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,9.432440856471658e-05,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,9.932676039170474e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,7.336335693253204e-05,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,9.932809916790576e-05,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0004711633664555,290.8141784667969,294.1499938964844,254.77394104003903,253.9554748535156,258.4791259765625,254.7028045654297,289.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.4530585319744205e-09,0.0010050305863842,-0.0159581694751977,0.0,0.0,0.0,-0.0080118747428059,60.0,-23.874719619750977,-0.0,-6.886896386504304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.431788930669428e-05,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,9.93199137155898e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.335829286603257e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.932123793987556e-05,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0004711308865807,290.8064880371094,294.1499938964844,254.7936248779297,253.97157287597656,258.4135131835937,254.72189331054688,289.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444905498170783e-09,0.0010049607371911,-0.0159368123859167,0.0,0.0,0.0,-0.0080078318715095,60.0,-23.84021759033203,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.431788930669428e-05,291.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,9.93199137155898e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.335829286603257e-05,290.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.932123793987556e-05,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0004711308865807,290.8064880371094,294.1499938964844,254.7936248779297,253.97157287597656,258.4135131835937,254.72189331054688,289.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444905498170783e-09,0.0010049607371911,-0.0159368123859167,0.0,0.0,0.0,-0.0080078318715095,60.0,-23.84021759033203,-0.0,-6.885940706524708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.433247032575308e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1692199707031,0.0,0.0,9.933528053807096e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,7.336963608395308e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.933659748639911e-05,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.000471203791676,290.8025817871094,294.1499938964844,254.8033142089844,253.97946166992188,258.3813171386719,254.7314910888672,289.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630603091586636e-09,0.0010051159188151,-0.0159843694418668,0.0,0.0,0.0,-0.008016831241548,60.0,-23.827924728393555,-0.0,-6.888068782018308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.435522224521264e-05,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,9.935924754245208e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,7.338733121287078e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.936055721482262e-05,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,0.0004713174712378,290.7986755371094,294.1499938964844,254.8128967285156,253.9872436523437,258.3493957519531,254.7411346435547,289.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491394088925517e-09,0.0010053581790998,-0.0160585884004831,0.0,0.0,0.0,-0.0080308774486184,60.0,-23.817916870117188,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.442542068427429e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353759765625,0.0,0.0,9.943317854776978e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,7.344192999880761e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.943447366822512e-05,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004716682014986,290.790771484375,294.1499938964844,254.83169555664065,254.00244140625,258.2867126464844,254.76052856445312,289.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.805688858032227,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.442542068427429e-05,291.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353759765625,0.0,0.0,9.943317854776978e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,7.344192999880761e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.943447366822512e-05,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004716682014986,290.790771484375,294.1499938964844,254.83169555664065,254.00244140625,258.2867126464844,254.76052856445312,289.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.805688858032227,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.451711230212824e-05,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129455566406,0.0,0.0,9.952975233318284e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,7.351324165938422e-05,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.953103290172294e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.00047212629579,290.78277587890625,294.1499938964844,254.8500061035156,254.01715087890625,258.2253723144531,254.77999877929688,289.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693028797855049e-09,0.0010070821736007,-0.0165867581963539,0.0,0.0,0.0,-0.0081308363005518,60.0,-23.80088424682617,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.451711230212824e-05,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1129455566406,0.0,0.0,9.952975233318284e-05,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,7.351324165938422e-05,290.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.953103290172294e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.00047212629579,290.78277587890625,294.1499938964844,254.8500061035156,254.01715087890625,258.2253723144531,254.77999877929688,289.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693028797855049e-09,0.0010070821736007,-0.0165867581963539,0.0,0.0,0.0,-0.0081308363005518,60.0,-23.80088424682617,-0.0,-6.915050221323328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.462859452469274e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,9.964716446120292e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.359995652223006e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.96484304778278e-05,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004726832557935,290.774658203125,294.1499938964844,254.8680877685547,254.03155517578125,258.1653747558594,254.7995147705078,289.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.801319122314453,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.462859452469274e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,9.964716446120292e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.359995652223006e-05,290.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.96484304778278e-05,291.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,0.0004726832557935,290.774658203125,294.1499938964844,254.8680877685547,254.03155517578125,258.1653747558594,254.7995147705078,289.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.801319122314453,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.476901323068888e-05,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,9.97950482997112e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,7.370916864601895e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.979629976442084e-05,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.000473384745419,290.7664489746094,294.1499938964844,254.8862762451172,254.0458526611328,258.1067810058594,254.8191375732422,289.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097722988575,7.006820457178264e-09,0.0010097651975229,-0.017408687621355,0.0,0.0,0.0,-0.0082863951101899,60.0,-23.80851936340332,-0.0,-6.951952258305027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.476901323068888e-05,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0683288574219,0.0,0.0,9.97950482997112e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,7.370916864601895e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,9.979629976442084e-05,291.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.000473384745419,290.7664489746094,294.1499938964844,254.8862762451172,254.0458526611328,258.1067810058594,254.8191375732422,289.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097722988575,7.006820457178264e-09,0.0010097651975229,-0.017408687621355,0.0,0.0,0.0,-0.0082863951101899,60.0,-23.80851936340332,-0.0,-6.951952258305027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,9.485038026468828e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,9.988073725253344e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,7.377245492534712e-05,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.988198144128546e-05,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0004737912095151,290.7622985839844,294.1499938964844,254.8953857421875,254.052963256836,258.0779724121094,254.8290100097656,289.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106390109285,7.108184263415751e-09,0.0010106319095939,-0.0176741871982812,0.0,0.0,0.0,-0.0083366455510258,60.0,-23.8147029876709,-0.0,-6.963893639522213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,9.493777179159224e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,9.997277084039524e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.384042692137882e-05,290.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.997400775318964e-05,291.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,0.0004742277960758,290.75811767578125,294.1499938964844,254.904525756836,254.06005859375,258.0494079589844,254.83892822265625,289.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115701006725,7.217053621388913e-09,0.0010115628829225,-0.0179593414068222,0.0,0.0,0.0,-0.0083906166255474,60.0,-23.822290420532227,-0.0,-6.976730304586455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.513357508694752e-05,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240173339844,0.0,0.0,0.0001001789714791,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,7.39927199902013e-05,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.000100180201116,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004752059176098,290.74969482421875,294.1499938964844,254.9228363037109,254.0741577148437,257.9932556152344,254.85891723632807,289.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460976725326418e-09,0.0010136485798284,-0.0185982175171375,0.0,0.0,0.0,-0.0085115386173129,60.0,-23.842872619628903,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.935791015625,0.0,0.0,9.513357508694752e-05,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0240173339844,0.0,0.0,0.0001001789714791,290.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,7.39927199902013e-05,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.000100180201116,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004752059176098,290.74969482421875,294.1499938964844,254.9228363037109,254.0741577148437,257.9932556152344,254.85891723632807,289.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460976725326418e-09,0.0010136485798284,-0.0185982175171375,0.0,0.0,0.0,-0.0085115386173129,60.0,-23.842872619628903,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.53561393544078e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,0.0001004133591777,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,7.416582957375795e-05,290.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001004145742626,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0004763177421409,290.7411499023437,294.1499938964844,254.941162109375,254.088134765625,257.9383239746094,254.87911987304688,289.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.87026596069336,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,9.53561393544078e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,0.0001004133591777,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,7.416582957375795e-05,290.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001004145742626,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,0.0004763177421409,290.7411499023437,294.1499938964844,254.941162109375,254.088134765625,257.9383239746094,254.87911987304688,289.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.87026596069336,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.560506441630424e-05,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,0.0001006754973786,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,7.435943552991375e-05,290.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0001006766979116,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0004775612032972,290.73248291015625,294.1499938964844,254.9595184326172,254.1020050048828,257.8846740722656,254.8995513916016,289.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186791187152,8.048355759626702e-09,0.0010186709696426,-0.0201365705579519,0.0,0.0,0.0,-0.0088027268648147,60.0,-23.904443740844727,-0.0,-7.075139052403756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.560506441630424e-05,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,0.0001006754973786,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,7.435943552991375e-05,290.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0001006766979116,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0004775612032972,290.73248291015625,294.1499938964844,254.9595184326172,254.1020050048828,257.8846740722656,254.8995513916016,289.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186791187152,8.048355759626702e-09,0.0010186709696426,-0.0201365705579519,0.0,0.0,0.0,-0.0088027268648147,60.0,-23.904443740844727,-0.0,-7.075139052403756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,9.587814565747976e-05,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,0.0001009630796033,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,7.457182800862938e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001009642655844,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0004789253580383,290.72369384765625,294.1499938964844,254.9778594970703,254.11573791503903,257.83203125,254.9201202392578,289.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.94417190551757,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,9.587814565747976e-05,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579772949219,0.0,0.0,0.0001009630796033,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,7.457182800862938e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93621826171875,0.0,0.0,0.0001009642655844,291.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,0.0004789253580383,290.72369384765625,294.1499938964844,254.9778594970703,254.11573791503903,257.83203125,254.9201202392578,289.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388566286043897e-09,0.0010215799557045,-0.0210275240242481,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.94417190551757,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,9.602455247659236e-05,291.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.0001011172644211,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,7.468570402124897e-05,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,0.0001011184431263,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0004796567664016,290.7192687988281,294.1499938964844,254.9870147705078,254.12255859375,257.8061828613281,254.9304656982422,289.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570971488097712e-09,0.0010231398046016,-0.0215051919221878,0.0,0.0,0.0,-0.0090618096292018,60.0,-23.966732025146484,-0.0,-7.137358437603325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
