time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512160,290.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.617605246603488e-05,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93603515625,0.0,0.0,0.0001012767970678,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.480353815481067e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001012779757729,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004804135242011,290.7147827148437,294.1499938964844,254.9961700439453,254.1293487548828,257.78057861328125,254.9408416748047,289.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759710290462408e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553749516606,60.0,-23.9905014038086,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,9.649565618019552e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,0.0001016133755911,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.505212124669924e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001016145397443,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0004820101021323,290.7057800292969,294.1499938964844,255.01443481445312,254.1428375244141,257.7301940917969,254.96160888671875,289.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.04225349426269,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,9.649565618019552e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,0.0001016133755911,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,7.505212124669924e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0001016145397443,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0004820101021323,290.7057800292969,294.1499938964844,255.01443481445312,254.1428375244141,257.7301940917969,254.96160888671875,289.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789133415501e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.04225349426269,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.683569805929436e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.000101971461845,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.53165950300172e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001019726187223,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0004837087180931,290.6966247558594,294.1499938964844,255.0326232910156,254.1561737060547,257.6809387207031,254.9823760986328,289.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512954235076,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.099327087402344,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.683569805929436e-05,291.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,0.000101971461845,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.53165950300172e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,0.0001019726187223,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.935546875,0.0,0.0,0.0004837087180931,290.6966247558594,294.1499938964844,255.0326232910156,254.1561737060547,257.6809387207031,254.9823760986328,289.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512954235076,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.099327087402344,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.719352965475991e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001023482909658,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,7.559490768471733e-05,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0001023494332912,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0004854962171521,290.6873474121094,294.1499938964844,255.0507202148437,254.1693725585937,257.6327209472656,255.0030975341797,289.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184754401445,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.16103172302246,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,9.719352965475991e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001023482909658,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,7.559490768471733e-05,290.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0001023494332912,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0004854962171521,290.6873474121094,294.1499938964844,255.0507202148437,254.1693725585937,257.6327209472656,255.0030975341797,289.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184754401445,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.16103172302246,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.756645886227489e-05,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.000102741018054,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,7.588497101096436e-05,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0001027421458275,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0004873591533396,290.6779479980469,294.1499938964844,255.06871032714844,254.1824188232422,257.58551025390625,255.023681640625,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.22675132751465,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.756645886227489e-05,291.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.000102741018054,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,7.588497101096436e-05,290.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0001027421458275,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0004873591533396,290.6779479980469,294.1499938964844,255.06871032714844,254.1824188232422,257.58551025390625,255.023681640625,289.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.22675132751465,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.775810030987486e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,0.0001029428240144,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,7.603401900269091e-05,290.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0001029439517878,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0004883164074271,290.6731872558594,294.1499938964844,255.07765197753903,254.1888885498047,257.5623779296875,255.0338897705078,289.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416178265586,1.0730729194108337e-08,0.001041607116349,-0.0271597914397716,0.0,0.0,0.0,-0.0101324915885925,60.0,-24.26105308532715,-0.0,-7.397370183070964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.795168443815784e-05,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266906738281,0.0,0.0,0.0001031466890708,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.618458766955882e-05,290.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,0.0001031478095683,291.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0004892834695056,290.6683959960937,294.1499938964844,255.0865631103516,254.19532775878903,257.5394287109375,255.0440673828125,289.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436803568154,1.0971917596691584e-08,0.0010436694137752,-0.0277911126613616,0.0,0.0,0.0,-0.0102520585060119,60.0,-24.295883178710938,-0.0,-7.426694992318519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,9.834598313318564e-05,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.000103561906144,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,7.649126200703904e-05,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001035630193655,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004912531003355,290.65875244140625,294.1499938964844,255.1042633056641,254.20806884765625,257.4942626953125,255.0642242431641,289.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463166416092465e-08,0.0010478699114173,-0.0290768761187791,0.0,0.0,0.0,-0.0104955909773707,60.0,-24.367494583129883,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,9.834598313318564e-05,291.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80487060546875,0.0,0.0,0.000103561906144,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,7.649126200703904e-05,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001035630193655,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004912531003355,290.65875244140625,294.1499938964844,255.1042633056641,254.20806884765625,257.4942626953125,255.0642242431641,289.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478813201189,1.1463166416092465e-08,0.0010478699114173,-0.0290768761187791,0.0,0.0,0.0,-0.0104955909773707,60.0,-24.367494583129883,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,9.874651004793122e-05,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,0.0001039836934069,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,7.68027821322903e-05,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001039847920765,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0004932538722641,290.6489562988281,294.1499938964844,255.12179565429688,254.2206420898437,257.4500732421875,255.0841064453125,289.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962178803059942e-08,0.0010521367657929,-0.0303828138858079,0.0,0.0,0.0,-0.0107429716736078,60.0,-24.44096946716309,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.838623046875,0.0,0.0,9.874651004793122e-05,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830505371094,0.0,0.0,0.0001039836934069,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,7.68027821322903e-05,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001039847920765,291.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0004932538722641,290.6489562988281,294.1499938964844,255.12179565429688,254.2206420898437,257.4500732421875,255.0841064453125,289.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.1962178803059942e-08,0.0010521367657929,-0.0303828138858079,0.0,0.0,0.0,-0.0107429716736078,60.0,-24.44096946716309,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.915026021189988e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.000104408871266,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,7.711681246291846e-05,290.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,0.0001044099626597,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0004952707677148,290.6390380859375,294.1499938964844,255.13912963867188,254.23306274414065,257.4068298339844,255.1036834716797,289.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.246521730280392e-08,0.0010564380791038,-0.0316991321742534,0.0,0.0,0.0,-0.0109923481941223,60.0,-24.51559829711914,-0.0,-7.609548191567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,9.915026021189988e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.000104408871266,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,7.711681246291846e-05,290.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,0.0001044099626597,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0004952707677148,290.6390380859375,294.1499938964844,255.13912963867188,254.23306274414065,257.4068298339844,255.1036834716797,289.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.246521730280392e-08,0.0010564380791038,-0.0316991321742534,0.0,0.0,0.0,-0.0109923481941223,60.0,-24.51559829711914,-0.0,-7.609548191567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.947364742401989e-05,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7437744140625,0.0,0.0,0.0001047494297381,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,7.736834231764078e-05,290.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442077636719,0.0,0.0,0.0001047505138558,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0004968862049281,290.6310119628906,294.1499938964844,255.15284729003903,254.2428741455078,257.3729248046875,255.1190795898437,289.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920898780226,60.0,-24.575668334960938,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,9.955437417374924e-05,291.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394104003906,0.0,0.0,0.0001048344347509,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,7.743112655589357e-05,290.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001048355115926,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0004972894093953,290.62896728515625,294.1499938964844,255.15625,254.2453155517578,257.3645324707031,255.1228942871093,289.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164618790149,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.59068489074707,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,9.9755656265188e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.728515625,0.0,0.0,0.0001050463979481,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,7.758767605992034e-05,290.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372497558594,0.0,0.0,0.0001050474747898,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,0.0004982948885299,290.6239013671875,294.1499938964844,255.1647186279297,254.2513732910156,257.3437805175781,255.13235473632807,289.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219485950344282e-08,0.001062887487933,-0.0336725525557994,0.0,0.0,0.0,-0.0113662704825401,60.0,-24.628154754638672,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099365234375,0.0,0.0,9.995610889745876e-05,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71759033203125,0.0,0.0,0.0001052574953064,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,7.774358527967706e-05,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,0.0001052585648722,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,0.0004992962349206,290.6187744140625,294.1499938964844,255.1731414794922,254.25738525390625,257.3232421875,255.14170837402344,289.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469234616536596e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.665477752685547,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001003531942842,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0001056756445905,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,7.805242785252631e-05,290.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,0.0001056767068803,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0005012797773815,290.60845947265625,294.1499938964844,255.1897735595703,254.269287109375,257.2828674316406,255.16015625,289.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.73942756652832,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001003531942842,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0001056756445905,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660583496094,0.0,0.0,7.805242785252631e-05,290.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,0.0001056767068803,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.845703125,0.0,0.0,0.0005012797773815,290.60845947265625,294.1499938964844,255.1897735595703,254.269287109375,257.2828674316406,255.16015625,289.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.73942756652832,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,289.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,0.0001007433529593,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,0.0001060865179169,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,7.835588621674106e-05,290.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001060875656548,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,0.0005032287444919,290.5979919433594,294.1499938964844,255.2061309814453,254.281005859375,257.2434387207031,255.17819213867188,289.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.0368913374841213,0.0,0.0,0.0,-0.0119763230904936,60.0,-24.811925888061523,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,289.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,0.0001007433529593,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,0.0001060865179169,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,7.835588621674106e-05,290.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001060875656548,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,0.0005032287444919,290.5979919433594,294.1499938964844,255.2061309814453,254.281005859375,257.2434387207031,255.17819213867188,289.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450073138050357e-08,0.001073409570381,-0.0368913374841213,0.0,0.0,0.0,-0.0119763230904936,60.0,-24.811925888061523,-0.0,-7.856030492803256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,289.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001011246204143,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,0.00010648801981,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,7.865243242122233e-05,290.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001064890675479,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0005051333573646,290.58740234375,294.1499938964844,255.22218322753903,254.29254150390625,257.2049560546875,255.19580078125,289.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.492511181311329e-08,0.0010774714173749,-0.0381335727870464,0.0,0.0,0.0,-0.0122118182480335,60.0,-24.882497787475582,-0.0,-7.915603106312119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,289.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802734375,0.0,0.0,0.0001011246204143,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,0.00010648801981,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,7.865243242122233e-05,290.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016967773437,0.0,0.0,0.0001064890675479,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0005051333573646,290.58740234375,294.1499938964844,255.22218322753903,254.29254150390625,257.2049560546875,255.19580078125,289.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.492511181311329e-08,0.0010774714173749,-0.0381335727870464,0.0,0.0,0.0,-0.0122118182480335,60.0,-24.882497787475582,-0.0,-7.915603106312119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,289.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001014958324958,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63037109375,0.0,0.0,0.0001068789351847,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,7.894114969531074e-05,290.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001068799683707,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0005069876788184,290.5766906738281,294.1499938964844,255.2379302978516,254.3038787841797,257.16729736328125,255.2130126953125,289.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.95088577270508,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,289.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701416015625,0.0,0.0,0.0001014958324958,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63037109375,0.0,0.0,0.0001068789351847,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,7.894114969531074e-05,290.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0001068799683707,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,0.0005069876788184,290.5766906738281,294.1499938964844,255.2379302978516,254.3038787841797,257.16729736328125,255.2130126953125,289.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.95088577270508,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,289.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0001016767491819,291.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194763183594,0.0,0.0,0.0001070694561349,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,7.908186671556905e-05,290.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,0.0001070704820449,291.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0005078914109617,290.5712890625,294.1499938964844,255.24566650390625,254.3094787597656,257.1488342285156,255.221435546875,289.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613027315453113e-08,0.0010833533015102,-0.0399321801960468,0.0,0.0,0.0,-0.0125528462231159,60.0,-24.98397254943848,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,289.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0001018553521134,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,0.0001072575323632,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,7.922077929833904e-05,290.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,0.0001072585582733,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,0.0005087835597805,290.5658569335937,294.1499938964844,255.2533264160156,254.3150329589844,257.13055419921875,255.22976684570312,289.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.583554620765426e-08,0.0010852559935301,-0.0405138917267322,0.0,0.0,0.0,-0.0126631585881114,60.0,-25.01653861999512,-0.0,-8.030405496128878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0001022026772261,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0001076233020285,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,7.949092105263844e-05,290.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001076243133866,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.000510518613737,290.55487060546875,294.1499938964844,255.2683868408203,254.32598876953125,257.0946960449219,255.24609375,289.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.079418182373047,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,289.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0001022026772261,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0001076233020285,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,7.949092105263844e-05,290.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001076243133866,291.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.000510518613737,290.55487060546875,294.1499938964844,255.2683868408203,254.32598876953125,257.0946960449219,255.24609375,289.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.079418182373047,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.000102536570921,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0001079749126802,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,7.975061453180388e-05,290.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0001079759094864,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0005121864960528,290.54376220703125,294.1499938964844,255.2830505371093,254.3367614746093,257.0597229003906,255.261947631836,289.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684301940017576e-08,0.0010925130918622,-0.0427323430776596,0.0,0.0,0.0,-0.0130839198827743,60.0,-25.13910484313965,-0.0,-8.138173512861614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,0.000102536570921,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0001079749126802,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,7.975061453180388e-05,290.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0001079759094864,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0005121864960528,290.54376220703125,294.1499938964844,255.2830505371093,254.3367614746093,257.0597229003906,255.261947631836,289.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684301940017576e-08,0.0010925130918622,-0.0427323430776596,0.0,0.0,0.0,-0.0130839198827743,60.0,-25.13910484313965,-0.0,-8.138173512861614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,289.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001028581318678,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0001083135502994,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,8.000071829883382e-05,290.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001083145398297,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0005137928528711,290.5325622558594,294.1499938964844,255.2973175048828,254.34732055664065,257.0255126953125,255.27737426757807,288.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959558421745,1.7084953896073785e-08,0.0010959388455376,-0.0437793433666229,0.0,0.0,0.0,-0.0132825393229722,60.0,-25.19608497619629,-0.0,-8.18929422052861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,289.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001028581318678,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0001083135502994,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,8.000071829883382e-05,290.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001083145398297,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,0.0005137928528711,290.5325622558594,294.1499938964844,255.2973175048828,254.34732055664065,257.0255126953125,255.27737426757807,288.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959558421745,1.7084953896073785e-08,0.0010959388455376,-0.0437793433666229,0.0,0.0,0.0,-0.0132825393229722,60.0,-25.19608497619629,-0.0,-8.18929422052861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001031660358421,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.0001086377960746,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,8.024019916774705e-05,290.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001086387783288,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.000515330932103,290.5212097167969,294.1499938964844,255.3111724853516,254.357666015625,256.9922180175781,255.29226684570312,288.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992364259436,1.7468584800894863e-08,0.0010992189636453,-0.0447817258536815,0.0,0.0,0.0,-0.0134727200493216,60.0,-25.249610900878903,-0.0,-8.238392723569633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0001031660358421,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,0.0001086377960746,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,8.024019916774705e-05,290.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001086387783288,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.000515330932103,290.5212097167969,294.1499938964844,255.3111724853516,254.357666015625,256.9922180175781,255.29226684570312,288.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992364259436,1.7468584800894863e-08,0.0010992189636453,-0.0447817258536815,0.0,0.0,0.0,-0.0134727200493216,60.0,-25.249610900878903,-0.0,-8.238392723569633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
