time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514500,289.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0001033154767355,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.0001087951677618,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,8.035643259063363e-05,290.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001087961427401,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532043457031,0.0,0.0,0.0005160774453543,290.5155029296875,294.1499938964844,255.31793212890625,254.36276245117188,256.9758605957031,255.299545288086,288.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008286383002,1.7654777195730276e-08,0.0011008109431713,-0.0452681817114353,0.0,0.0,0.0,-0.0135650234296917,60.0,-25.27533531188965,-0.0,-8.262275486004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,289.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001034615852404,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,0.0001089490324375,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,8.047007577260956e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.0001089500074158,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0005168073112145,290.5097351074219,294.1499938964844,255.3245849609375,254.3678131103516,256.959716796875,255.30670166015625,288.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023853439837,1.783682357370253e-08,0.0011023674160242,-0.0457437708973884,0.0,0.0,0.0,-0.0136552704498171,60.0,-25.300291061401367,-0.0,-8.285659447437865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,289.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001037451511365,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.0001092476522899,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,8.069062459981069e-05,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001092486054403,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0005182237946428,290.4981689453125,294.1499938964844,255.3375244140625,254.37774658203125,256.9280090332031,255.3206481933593,288.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190123185490847e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-25.34822654724121,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,289.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001037451511365,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781494140625,0.0,0.0,0.0001092476522899,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7539367675781,0.0,0.0,8.069062459981069e-05,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0001092486054403,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0005182237946428,290.4981689453125,294.1499938964844,255.3375244140625,254.37774658203125,256.9280090332031,255.3206481933593,288.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190123185490847e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-25.34822654724121,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001040170609485,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,0.0001095339903258,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,8.090210758382455e-05,290.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001095349434763,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0005195821286179,290.4864501953125,294.1499938964844,255.3500061035156,254.3874664306641,256.8971252441406,255.33395385742188,288.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083034332841,1.8528908185544424e-08,0.0011082849232479,-0.0475515387952327,0.0,0.0,0.0,-0.01399836409837,60.0,-25.393388748168945,-0.0,-8.374860271942455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,289.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001040170609485,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564819335937,0.0,0.0,0.0001095339903258,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421875,0.0,0.0,8.090210758382455e-05,290.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001095349434763,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0005195821286179,290.4864501953125,294.1499938964844,255.3500061035156,254.3874664306641,256.8971252441406,255.33395385742188,288.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083034332841,1.8528908185544424e-08,0.0011082849232479,-0.0475515387952327,0.0,0.0,0.0,-0.01399836409837,60.0,-25.393388748168945,-0.0,-8.374860271942455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,289.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001042792428052,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.0001098100983654,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,8.110603084787726e-05,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001098110369639,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0005208918009884,290.47467041015625,294.1499938964844,255.35812377929688,254.3935089111328,256.86688232421875,255.34580993652344,288.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557310288277e-08,0.0011110779596492,-0.0484046526253223,0.0,0.0,0.0,-0.0141603052616119,60.0,-25.43752098083496,-0.0,-8.41712903820735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,289.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,0.0001042792428052,291.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.0001098100983654,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7303771972656,0.0,0.0,8.110603084787726e-05,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001098110369639,291.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0005208918009884,290.47467041015625,294.1499938964844,255.35812377929688,254.3935089111328,256.86688232421875,255.34580993652344,288.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110968189314,1.885557310288277e-08,0.0011110779596492,-0.0484046526253223,0.0,0.0,0.0,-0.0141603052616119,60.0,-25.43752098083496,-0.0,-8.41712903820735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,289.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0001045307071763,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,0.0001100749141187,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,8.130161586450413e-05,290.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001100758381653,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0005221479805186,290.46270751953125,294.1499938964844,255.35836791992188,254.39273071289065,256.8373107910156,255.35232543945312,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137760011479,1.9168886922216192e-08,0.0011137567926198,-0.0492227971553802,0.0,0.0,0.0,-0.014315627515316,60.0,-25.48397254943848,-0.0,-8.457769240521884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,289.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,0.0001045307071763,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,0.0001100749141187,290.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,8.130161586450413e-05,290.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001100758381653,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0005221479805186,290.46270751953125,294.1499938964844,255.35836791992188,254.39273071289065,256.8373107910156,255.35232543945312,288.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137760011479,1.9168886922216192e-08,0.0011137567926198,-0.0492227971553802,0.0,0.0,0.0,-0.014315627515316,60.0,-25.48397254943848,-0.0,-8.457769240521884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,289.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,0.0001046535035129,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.0001102042297134,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,8.139712736010551e-05,290.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,0.00011020515376,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955261230469,0.0,0.0,0.000522761431057,290.45672607421875,294.1499938964844,255.355697631836,254.38992309570312,256.8226623535156,255.35357666015625,288.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150842765346,1.932188631315057e-08,0.0011150649515911,-0.0496222823858261,0.0,0.0,0.0,-0.0143914744257926,60.0,-25.50815391540528,-0.0,-8.477650936811187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,289.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.0,0.0001047735277097,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001103306203731,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064819335937,0.0,0.0,8.149047062033787e-05,290.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001103315371437,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0005233609699644,290.45068359375,294.1499938964844,255.35125732421875,254.3855743408203,256.80810546875,255.3529663085937,288.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163629824295,1.9471423584604963e-08,0.0011163435410708,-0.0500127114355564,0.0,0.0,0.0,-0.0144656058400869,60.0,-25.533233642578125,-0.0,-8.497104886373563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0001050077044055,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,0.0001105772316805,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,8.167260966729373e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0001105781411752,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0005245307693257,290.43853759765625,294.1499938964844,255.3373107910156,254.3724670410156,256.7792053222656,255.3470458984375,288.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188380885869,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.58554458618164,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0001050077044055,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700256347656,0.0,0.0,0.0001105772316805,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,8.167260966729373e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,0.0001105781411752,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0005245307693257,290.43853759765625,294.1499938964844,255.3373107910156,254.3724670410156,256.7792053222656,255.3470458984375,288.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188380885869,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.58554458618164,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,289.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001052335574058,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001108150827349,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,8.184828038793057e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0001108159776777,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,0.0005256590666249,290.42626953125,294.1499938964844,255.3170166015625,254.35386657714844,256.7504272460937,255.33395385742188,288.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212641838937,2.004460242233108e-08,0.0011212441604584,-0.0515090003609657,0.0,0.0,0.0,-0.0147497523576021,60.0,-25.64102363586425,-0.0,-8.571878851171277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,289.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,0.0001052335574058,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484802246094,0.0,0.0,0.0001108150827349,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,8.184828038793057e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0001108159776777,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,0.0005256590666249,290.42626953125,294.1499938964844,255.3170166015625,254.35386657714844,256.7504272460937,255.33395385742188,288.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212641838937,2.004460242233108e-08,0.0011212441604584,-0.0515090003609657,0.0,0.0,0.0,-0.0147497523576021,60.0,-25.64102363586425,-0.0,-8.571878851171277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,289.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,0.0001054520835168,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,0.0001110452067223,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,8.201823948184028e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001110460943891,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.00052675063489,290.4139099121094,294.1499938964844,255.29090881347656,254.3302154541016,256.7217102050781,255.31466674804688,288.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.699108123779297,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,289.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177978515625,0.0,0.0,0.0001054520835168,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,0.0001110452067223,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,8.201823948184028e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001110460943891,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6538391113281,0.0,0.0,0.00052675063489,290.4139099121094,294.1499938964844,255.29090881347656,254.3302154541016,256.7217102050781,255.31466674804688,288.8167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.699108123779297,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,289.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0001056630062521,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0001112673344323,290.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,8.218229777412489e-05,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.0001112682075472,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0005278043099679,290.4014587402344,294.1499938964844,255.259506225586,254.3019561767578,256.6929016113281,255.2890625,288.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579671300424707e-08,0.0011258190497756,-0.0529055073857307,0.0,0.0,0.0,-0.0150150069966912,60.0,-25.75979232788086,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,289.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061706542969,0.0,0.0,0.0001056630062521,290.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0001112673344323,290.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,8.218229777412489e-05,289.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.0001112682075472,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0005278043099679,290.4014587402344,294.1499938964844,255.259506225586,254.3019561767578,256.6929016113281,255.2890625,288.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579671300424707e-08,0.0011258190497756,-0.0529055073857307,0.0,0.0,0.0,-0.0150150069966912,60.0,-25.75979232788086,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,289.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.600341796875,0.0,0.0,0.0001057659537764,290.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947082519531,0.0,0.0,0.0001113757462007,290.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,8.226236241171136e-05,289.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0001113766193157,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,0.000528318574652,290.3951721191406,294.1499938964844,255.2419586181641,254.2862243652344,256.6784362792969,255.2742462158203,288.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793669872728e-08,0.0011269156821072,-0.0532402284443378,0.0,0.0,0.0,-0.015078593045473,60.0,-25.79091453552246,-0.0,-8.65882299194709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,289.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001058670313796,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839660644531,0.0,0.0,0.0001114821934606,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452331542969,0.0,0.0,8.234098640969023e-05,289.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114196777344,0.0,0.0,0.0001114830592996,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,0.0005288235261105,290.3888854980469,294.1499938964844,255.22329711914065,254.2695159912109,256.6639404296875,255.25808715820312,288.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688623785972,0.0,0.0,0.0,-0.0151410261169075,60.0,-25.822546005249023,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,289.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,0.0001060637587215,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001116893690777,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,8.24939925223589e-05,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,0.0001116902203648,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,0.0005298062460497,290.376220703125,294.1499938964844,255.18280029296875,254.2333374023437,256.6347045898437,255.2222900390625,288.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078983891698044e-08,0.0011300881160423,-0.0542084127664566,0.0,0.0,0.0,-0.0152625348418951,60.0,-25.887041091918945,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,289.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,0.0001060637587215,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001116893690777,290.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327209472656,0.0,0.0,8.24939925223589e-05,289.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5993957519531,0.0,0.0,0.0001116902203648,291.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172790527344,0.0,0.0,0.0005298062460497,290.376220703125,294.1499938964844,255.18280029296875,254.2333374023437,256.6347045898437,255.2222900390625,288.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078983891698044e-08,0.0011300881160423,-0.0542084127664566,0.0,0.0,0.0,-0.0152625348418951,60.0,-25.887041091918945,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,289.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001062528681359,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,0.0001118885120376,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,8.264107600552961e-05,289.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001118893560487,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0005307509563863,290.3634338378906,294.1499938964844,255.13853454589844,254.19387817382807,256.60516357421875,255.1819610595703,288.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314599862876094e-08,0.0011321025667712,-0.0548231340944767,0.0,0.0,0.0,-0.0153793385252356,60.0,-25.95293235778809,-0.0,-8.738722101497842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,289.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001062528681359,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,0.0001118885120376,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201477050781,0.0,0.0,8.264107600552961e-05,289.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,0.0001118893560487,291.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0005307509563863,290.3634338378906,294.1499938964844,255.13853454589844,254.19387817382807,256.60516357421875,255.1819610595703,288.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314599862876094e-08,0.0011321025667712,-0.0548231340944767,0.0,0.0,0.0,-0.0153793385252356,60.0,-25.95293235778809,-0.0,-8.738722101497842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,289.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001064340831362,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,0.0001120793604059,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,8.278202585643157e-05,289.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.000112080189865,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0005316562601365,290.3505554199219,294.1499938964844,255.0910186767578,254.15155029296875,256.5752258300781,255.13784790039065,288.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540390804375423e-08,0.001134033082053,-0.0554121658205986,0.0,0.0,0.0,-0.0154912713915109,60.0,-26.019689559936523,-0.0,-8.76855281717326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,289.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001064340831362,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,0.0001120793604059,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,8.278202585643157e-05,289.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.000112080189865,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0005316562601365,290.3505554199219,294.1499938964844,255.0910186767578,254.15155029296875,256.5752258300781,255.13784790039065,288.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540390804375423e-08,0.001134033082053,-0.0554121658205986,0.0,0.0,0.0,-0.0154912713915109,60.0,-26.019689559936523,-0.0,-8.76855281717326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,289.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.000106606115878,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001122605317505,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,8.291583071695641e-05,289.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0001122613539337,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799560546875,0.0,0.0,0.0005325156380422,290.33758544921875,294.1499938964844,255.04074096679688,254.10682678222656,256.5448303222656,255.09022521972656,288.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358873452991,2.175473134968797e-08,0.0011358656920492,-0.0559712760150432,0.0,0.0,0.0,-0.0155975287780165,60.0,-26.086774826049805,-0.0,-8.796917683184804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,289.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5468139648437,0.0,0.0,0.000106606115878,290.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001122605317505,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947570800781,0.0,0.0,8.291583071695641e-05,289.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,0.0001122613539337,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799560546875,0.0,0.0,0.0005325156380422,290.33758544921875,294.1499938964844,255.04074096679688,254.10682678222656,256.5448303222656,255.09022521972656,288.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358873452991,2.175473134968797e-08,0.0011358656920492,-0.0559712760150432,0.0,0.0,0.0,-0.0155975287780165,60.0,-26.086774826049805,-0.0,-8.796917683184804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,289.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001066889599314,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0001123477704823,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,8.298025932163e-05,289.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.0001123485926655,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0005329294945113,290.3310546875,294.1499938964844,255.0147399902344,254.0836944580078,256.5294494628906,255.0653839111328,288.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367700062692,2.1857950116555003e-08,0.0011367481201887,-0.0562405027449131,0.0,0.0,0.0,-0.0156486984342336,60.0,-26.120275497436523,-0.0,-8.810593499219976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,289.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.000106768689875,290.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001124317350331,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,8.304227230837569e-05,289.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55047607421875,0.0,0.0,0.0001124325426644,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0005333277513273,290.32452392578125,294.1499938964844,254.9882354736328,254.06011962890625,256.5139465332031,255.0398712158203,288.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376193724572,2.1957282214657425e-08,0.0011375973699614,-0.0564995817840099,0.0,0.0,0.0,-0.0156979411840438,60.0,-26.15359306335449,-0.0,-8.823764829912761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,289.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.0001069201025529,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001125911949202,290.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,8.316004095831886e-05,289.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0001125919952755,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0005340841598808,290.3113708496094,294.1499938964844,254.9340057373047,254.0118865966797,256.48260498046875,254.9873809814453,288.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392325395718,2.214593308735857e-08,0.0011392104206606,-0.0569915957748889,0.0,0.0,0.0,-0.0157914627343416,60.0,-26.219541549682617,-0.0,-8.84880577700642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,289.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.0001069201025529,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001125911949202,290.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690612792969,0.0,0.0,8.316004095831886e-05,289.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0001125919952755,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5546569824219,0.0,0.0,0.0005340841598808,290.3113708496094,294.1499938964844,254.9340057373047,254.0118865966797,256.48260498046875,254.9873809814453,288.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392325395718,2.214593308735857e-08,0.0011392104206606,-0.0569915957748889,0.0,0.0,0.0,-0.0157914627343416,60.0,-26.219541549682617,-0.0,-8.84880577700642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,289.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101623535156,0.0,0.0,0.0001070594007615,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001127378855017,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,8.326837996719405e-05,289.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,0.000112738678581,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,0.0005347799742594,290.298095703125,294.1499938964844,254.87857055664065,253.96258544921875,256.45074462890625,254.93307495117188,288.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407164856791,2.2319483150567976e-08,0.0011406942503526,-0.0574441850185394,0.0,0.0,0.0,-0.0158774983137846,60.0,-26.283824920654297,-0.0,-8.87187354692287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,289.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101623535156,0.0,0.0,0.0001070594007615,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0001127378855017,290.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561218261719,0.0,0.0,8.326837996719405e-05,289.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255126953125,0.0,0.0,0.000112738678581,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,0.0005347799742594,290.298095703125,294.1499938964844,254.87857055664065,253.96258544921875,256.45074462890625,254.93307495117188,288.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407164856791,2.2319483150567976e-08,0.0011406942503526,-0.0574441850185394,0.0,0.0,0.0,-0.0158774983137846,60.0,-26.283824920654297,-0.0,-8.87187354692287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,289.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001071853184839,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001128704971051,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,8.336632163263857e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001128712756326,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0005354090244509,290.2847595214844,294.1499938964844,254.8224334716797,253.91262817382807,256.4183349609375,254.87754821777344,288.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420580558478,2.2476365657553288e-08,0.0011420355876907,-0.0578532814979553,0.0,0.0,0.0,-0.0159552711993455,60.0,-26.34577751159668,-0.0,-8.892752134670445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,289.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.497802734375,0.0,0.0,0.0001071853184839,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001128704971051,290.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,8.336632163263857e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,0.0001128712756326,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0005354090244509,290.2847595214844,294.1499938964844,254.8224334716797,253.91262817382807,256.4183349609375,254.87754821777344,288.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420580558478,2.2476365657553288e-08,0.0011420355876907,-0.0578532814979553,0.0,0.0,0.0,-0.0159552711993455,60.0,-26.34577751159668,-0.0,-8.892752134670445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,289.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,0.0001072970408131,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001129881566157,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,8.345321839442477e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,0.0001129889278672,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0005359671777114,290.2713317871094,294.1499938964844,254.76611328125,253.86248779296875,256.3854064941406,254.82131958007807,288.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432482860982,2.261556097948869e-08,0.0011432257015258,-0.0582162290811538,0.0,0.0,0.0,-0.016024274751544,60.0,-26.40463829040528,-0.0,-8.911297300073785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
