time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516840,289.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,0.0001072970408131,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001129881566157,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,8.345321839442477e-05,289.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,0.0001129889278672,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0005359671777114,290.2713317871094,294.1499938964844,254.76611328125,253.86248779296875,256.3854064941406,254.82131958007807,288.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432482860982,2.261556097948869e-08,0.0011432257015258,-0.0582162290811538,0.0,0.0,0.0,-0.016024274751544,60.0,-26.40463829040528,-0.0,-8.911297300073785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,289.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,0.0001073471430572,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001130409218603,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,8.349218114744872e-05,289.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,0.0001130416858359,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097045898437,0.0,0.0,0.0005362174706533,290.2645874023437,294.1499938964844,254.738037109375,253.8374786376953,256.3687438964844,254.79315185546875,288.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437820503488,2.2677978606111537e-08,0.001143759349361,-0.0583789758384227,0.0,0.0,0.0,-0.016055217012763,60.0,-26.43276023864746,-0.0,-8.919619887137743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,289.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0001073936000466,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001130898453993,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.516845703125,0.0,0.0,8.352831355296075e-05,289.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,0.0001130906093749,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,0.0005364495445974,290.2578125,294.1499938964844,254.71011352539065,253.8125915527344,256.3519592285156,254.76499938964844,288.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735855864652883e-08,0.0011442542308941,-0.0585298798978328,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.459949493408203,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,289.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,0.0001074738320312,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001131743483711,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,8.35907194414176e-05,289.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001131750977947,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.0005368503625504,290.2442321777344,294.1499938964844,254.6549530029297,253.763412475586,256.3180236816406,254.7090759277344,288.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451316531747,2.2835807911292253e-08,0.0011451088357716,-0.0587904751300811,0.0,0.0,0.0,-0.0161334592849016,60.0,-26.51100730895996,-0.0,-8.940680373825671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,289.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.460205078125,0.0,0.0,0.0001074738320312,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001131743483711,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,8.35907194414176e-05,289.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747009277344,0.0,0.0,0.0001131750977947,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.0005368503625504,290.2442321777344,294.1499938964844,254.6549530029297,253.763412475586,256.3180236816406,254.7090759277344,288.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451316531747,2.2835807911292253e-08,0.0011451088357716,-0.0587904751300811,0.0,0.0,0.0,-0.0161334592849016,60.0,-26.51100730895996,-0.0,-8.940680373825671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,289.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001075368927558,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001132407633122,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,8.363976667169482e-05,289.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001132414981839,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0005371654406189,290.2305603027344,294.1499938964844,254.6011505126953,253.71539306640625,256.28369140625,254.65408325195312,288.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458033695816,2.2914361963444208e-08,0.0011457804357632,-0.0589952729642391,0.0,0.0,0.0,-0.0161724016070365,60.0,-26.55714225769043,-0.0,-8.951172247861906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,289.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001075368927558,290.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.0001132407633122,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,8.363976667169482e-05,289.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001132414981839,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770812988281,0.0,0.0,0.0005371654406189,290.2305603027344,294.1499938964844,254.6011505126953,253.71539306640625,256.28369140625,254.65408325195312,288.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458033695816,2.2914361963444208e-08,0.0011457804357632,-0.0589952729642391,0.0,0.0,0.0,-0.0161724016070365,60.0,-26.55714225769043,-0.0,-8.951172247861906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,289.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001075817854143,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0001132880497607,290.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,8.367468399228528e-05,289.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488525390625,0.0,0.0,0.0001132887773565,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0005373897147364,290.216796875,294.1499938964844,254.5491943359375,253.66897583007807,256.2489318847656,254.6005096435547,288.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462816037237,2.2970283453105367e-08,0.0011462586699053,-0.0591410584747791,0.0,0.0,0.0,-0.0162001252174377,60.0,-26.597694396972656,-0.0,-8.958644315271158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,289.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4347839355469,0.0,0.0,0.0001075817854143,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,0.0001132880497607,290.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,8.367468399228528e-05,289.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488525390625,0.0,0.0,0.0001132887773565,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.0005373897147364,290.216796875,294.1499938964844,254.5491943359375,253.66897583007807,256.2489318847656,254.6005096435547,288.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462816037237,2.2970283453105367e-08,0.0011462586699053,-0.0591410584747791,0.0,0.0,0.0,-0.0162001252174377,60.0,-26.597694396972656,-0.0,-8.958644315271158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,289.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001076075277524,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0001133151672547,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,8.369470742763951e-05,289.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,0.0001133158802986,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0005375183536671,290.2029724121094,294.1499938964844,254.4996337890625,253.62461853027344,256.2138977050781,254.5488739013672,288.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465556453913,2.3002332483201823e-08,0.0011465327115729,-0.0592246130108833,0.0,0.0,0.0,-0.0162160135805606,60.0,-26.63201141357422,-0.0,-8.962928177425058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,289.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001076075277524,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98699951171875,0.0,0.0,0.0001133151672547,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635314941406,0.0,0.0,8.369470742763951e-05,289.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43585205078125,0.0,0.0,0.0001133158802986,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0005375183536671,290.2029724121094,294.1499938964844,254.4996337890625,253.62461853027344,256.2138977050781,254.5488739013672,288.5263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465556453913,2.3002332483201823e-08,0.0011465327115729,-0.0592246130108833,0.0,0.0,0.0,-0.0162160135805606,60.0,-26.63201141357422,-0.0,-8.962928177425058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,289.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,0.0001076130574801,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001133209952968,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568176269531,0.0,0.0,8.36990075185895e-05,289.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.0001133217083406,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440612792969,0.0,0.0,0.000537546002306,290.196044921875,294.1499938964844,254.47589111328125,253.6033630371093,256.1962585449219,254.52392578125,288.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466145515441,2.3009215865954505e-08,0.0011465916177257,-0.0592425540089607,0.0,0.0,0.0,-0.016219425946474,60.0,-26.646652221679688,-0.0,-8.963848330267865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001076134067261,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001133213663706,290.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4500732421875,0.0,0.0,8.369927672902122e-05,289.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,0.0001133220721385,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,0.0005375477485358,290.1890869140625,294.1499938964844,254.45294189453125,253.5827789306641,256.1785888671875,254.49966430664065,288.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.30096350861686e-08,0.0011465952266007,-0.0592436492443084,0.0,0.0,0.0,-0.0162196345627307,60.0,-26.659482955932617,-0.0,-8.96390446314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,289.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001075981635949,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.00011330533016,290.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,8.368742419406772e-05,289.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,0.000113306028652,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.0005374717293307,290.1751403808594,294.1499938964844,254.4096527099609,253.5438995361328,256.1430969238281,254.4534149169922,288.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990624515273346e-08,0.0011464327108114,-0.0591940879821777,0.0,0.0,0.0,-0.0162102095782756,60.0,-26.679458618164062,-0.0,-8.961363562320913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,289.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001075981635949,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,0.00011330533016,290.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4365539550781,0.0,0.0,8.368742419406772e-05,289.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40966796875,0.0,0.0,0.000113306028652,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.0005374717293307,290.1751403808594,294.1499938964844,254.4096527099609,253.5438995361328,256.1430969238281,254.4534149169922,288.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990624515273346e-08,0.0011464327108114,-0.0591940879821777,0.0,0.0,0.0,-0.0162102095782756,60.0,-26.679458618164062,-0.0,-8.961363562320913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0001075612017302,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001132664110627,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,8.365867688553408e-05,289.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,0.0001132671022787,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0005372870946303,290.1611328125,294.1499938964844,254.3702850341797,253.50845336914065,256.1075439453125,254.4105682373047,288.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.29445369370751e-08,0.0011460387613624,-0.0590739361941814,0.0,0.0,0.0,-0.0161873623728752,60.0,-26.691349029541016,-0.0,-8.95520386734461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,289.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0001075612017302,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001132664110627,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230041503906,0.0,0.0,8.365867688553408e-05,289.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.396484375,0.0,0.0,0.0001132671022787,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41070556640625,0.0,0.0,0.0005372870946303,290.1611328125,294.1499938964844,254.3702850341797,253.50845336914065,256.1075439453125,254.4105682373047,288.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460616951808,2.29445369370751e-08,0.0011460387613624,-0.0590739361941814,0.0,0.0,0.0,-0.0161873623728752,60.0,-26.691349029541016,-0.0,-8.95520386734461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701477050781,0.0,0.0,0.0001075003747246,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0001132023680838,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,8.361136860912666e-05,289.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001132030520238,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0005369833088479,290.1470642089844,294.1499938964844,254.3353271484375,253.4768829345703,256.07196044921875,254.37147521972656,288.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454134946689,2.2868720250812657e-08,0.0011453906772658,-0.0588762760162353,0.0,0.0,0.0,-0.016149777919054,60.0,-26.69468879699707,-0.0,-8.945075080646347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701477050781,0.0,0.0,0.0001075003747246,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,0.0001132023680838,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,8.361136860912666e-05,289.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,0.0001132030520238,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,0.0005369833088479,290.1470642089844,294.1499938964844,254.3353271484375,253.4768829345703,256.07196044921875,254.37147521972656,288.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454134946689,2.2868720250812657e-08,0.0011453906772658,-0.0588762760162353,0.0,0.0,0.0,-0.016149777919054,60.0,-26.69468879699707,-0.0,-8.945075080646347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.0001074145184247,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001131119715864,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,8.354458987014368e-05,289.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,0.0001131126336986,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.00053655449301,290.1329650878906,294.1499938964844,254.3053131103516,253.4496459960937,256.0364990234375,254.3372039794922,288.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444985866546,2.2761710738450347e-08,0.0011444757692515,-0.0585972853004932,0.0,0.0,0.0,-0.0160967297852039,60.0,-26.68755340576172,-0.0,-8.930789618943893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.0001074145184247,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001131119715864,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.395751953125,0.0,0.0,8.354458987014368e-05,289.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,0.0001131126336986,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.00053655449301,290.1329650878906,294.1499938964844,254.3053131103516,253.4496459960937,256.0364990234375,254.3372039794922,288.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444985866546,2.2761710738450347e-08,0.0011444757692515,-0.0585972853004932,0.0,0.0,0.0,-0.0160967297852039,60.0,-26.68755340576172,-0.0,-8.930789618943893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,289.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,0.0001073610401363,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,0.0001130556629505,290.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,8.350300049642101e-05,289.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,0.0001130563250626,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3770446777344,0.0,0.0,0.0005362873780541,290.1258850097656,294.1499938964844,254.2923126220703,253.4377899169922,256.0188293457031,254.32183837890625,288.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439287336543,2.2695063606192892e-08,0.0011439060326665,-0.0584235191345214,0.0,0.0,0.0,-0.0160636901855468,60.0,-26.680200576782227,-0.0,-8.92189788714859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,289.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34393310546875,0.0,0.0,0.0001073007369996,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0001129921656684,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,8.345609967363998e-05,289.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3566589355469,0.0,0.0,0.0001129928277805,291.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37030029296875,0.0,0.0,0.0005359862116165,290.1188049316406,294.1499938964844,254.2807464599609,253.4272003173828,256.0012512207031,254.3077545166016,288.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432862374931,2.2619913053745225e-08,0.0011432636529207,-0.0582275763154029,0.0,0.0,0.0,-0.0160264354199171,60.0,-26.67010498046875,-0.0,-8.9118778134889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,0.0001071566657628,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0001128404619521,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,8.334403537446633e-05,289.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001128411095123,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.000535266532097,290.1045837402344,294.1499938964844,254.2621307373047,253.4099884033203,255.96630859375,254.2836761474609,288.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440357128061805e-08,0.0011417286004871,-0.0577593855559825,0.0,0.0,0.0,-0.0159374233335256,60.0,-26.64115333557129,-0.0,-8.887958102832273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,289.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33074951171875,0.0,0.0,0.0001071566657628,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0001128404619521,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,8.334403537446633e-05,289.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001128411095123,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,0.000535266532097,290.1045837402344,294.1499938964844,254.2621307373047,253.4099884033203,255.96630859375,254.2836761474609,288.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417509522289,2.2440357128061805e-08,0.0011417286004871,-0.0577593855559825,0.0,0.0,0.0,-0.0159374233335256,60.0,-26.64115333557129,-0.0,-8.887958102832273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.0001069785721483,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001126529314205,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,8.320552296936512e-05,289.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,0.0001126535717048,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0005343770026229,290.09033203125,294.1499938964844,254.25,253.3984832763672,255.931869506836,254.265853881836,288.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218422657260817e-08,0.0011398311471566,-0.0571806356310844,0.0,0.0,0.0,-0.015827402472496,60.0,-26.59882545471192,-0.0,-8.858437183789648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.0001069785721483,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,0.0001126529314205,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546142578125,0.0,0.0,8.320552296936512e-05,289.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,0.0001126535717048,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0005343770026229,290.09033203125,294.1499938964844,254.25,253.3984832763672,255.931869506836,254.265853881836,288.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218422657260817e-08,0.0011398311471566,-0.0571806356310844,0.0,0.0,0.0,-0.015827402472496,60.0,-26.59882545471192,-0.0,-8.858437183789648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,0.0001067726116161,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001124360569519,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,8.304533548653126e-05,289.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001124366826843,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,0.0005333482404239,290.0760498046875,294.1499938964844,254.24234008789065,253.39083862304688,255.8979339599609,254.25308227539065,288.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961751528465363e-08,0.0011376368347555,-0.0565112382173538,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.545467376708984,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,0.0001067726116161,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001124360569519,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,8.304533548653126e-05,289.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164978027344,0.0,0.0,0.0001124366826843,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,0.0005333482404239,290.0760498046875,294.1499938964844,254.24234008789065,253.39083862304688,255.8979339599609,254.25308227539065,288.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.1961751528465363e-08,0.0011376368347555,-0.0565112382173538,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.545467376708984,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.0001065412943717,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001121924724429,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,8.286541560664773e-05,289.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.0001121930908993,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0005321928183548,290.0617370605469,294.1499938964844,254.2366943359375,253.38487243652344,255.8647003173828,254.2445068359375,288.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673486116924323e-08,0.0011351723223924,-0.0557593517005443,0.0,0.0,0.0,-0.0155572593212127,60.0,-26.482009887695312,-0.0,-8.78616077670813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,289.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.0001065412943717,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001121924724429,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3270874023437,0.0,0.0,8.286541560664773e-05,289.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.0001121930908993,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0005321928183548,290.0617370605469,294.1499938964844,254.2366943359375,253.38487243652344,255.8647003173828,254.2445068359375,288.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351939756423,2.1673486116924323e-08,0.0011351723223924,-0.0557593517005443,0.0,0.0,0.0,-0.0155572593212127,60.0,-26.482009887695312,-0.0,-8.78616077670813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,289.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.0001064168245648,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001120614106184,290.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201904296875,0.0,0.0,8.276860899059102e-05,289.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.0001120620217989,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,0.0005315711023285,290.0545959472656,294.1499938964844,254.2345733642578,253.38247680664065,255.84829711914065,254.2411346435547,288.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151838174313525e-08,0.0011338463518768,-0.0553547516465187,0.0,0.0,0.0,-0.0154803683981299,60.0,-26.44769287109375,-0.0,-8.765642434127585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777404785156,0.0,0.0,0.0001062840528902,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0001119216030929,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3132629394531,0.0,0.0,8.266534132417291e-05,289.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28961181640625,0.0,0.0,0.0001119222069974,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0005309078842401,290.04742431640625,294.1499938964844,254.23291015625,253.3804473876953,255.83209228515625,254.2384490966797,288.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324529768899,2.1352928314399843e-08,0.001132431672886,-0.0549231246113777,0.0,0.0,0.0,-0.0153983468189835,60.0,-26.410951614379883,-0.0,-8.74378187631919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,289.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,0.0001059989808709,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001116214189096,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,8.24436210677959e-05,289.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,0.0001116220155381,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0005294839502312,290.0330505371094,294.1499938964844,254.2308349609375,253.3774261474609,255.80018615722656,254.23443603515625,288.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099768892094289e-08,0.0011293945135548,-0.0539962984621524,0.0,0.0,0.0,-0.0152222421020269,60.0,-26.33183479309082,-0.0,-8.696937925378735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,289.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,0.0001059989808709,290.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001116214189096,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994689941406,0.0,0.0,8.24436210677959e-05,289.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,0.0001116220155381,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0005294839502312,290.0330505371094,294.1499938964844,254.2308349609375,253.3774261474609,255.80018615722656,254.23443603515625,288.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294155847281,2.099768892094289e-08,0.0011293945135548,-0.0539962984621524,0.0,0.0,0.0,-0.0152222421020269,60.0,-26.33183479309082,-0.0,-8.696937925378735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,289.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001056848705047,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001112906538764,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,8.219931623898447e-05,289.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626342773437,0.0,0.0,0.000111291243229,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0005279149627313,290.0186767578125,294.1499938964844,254.2303009033203,253.37567138671875,255.7689666748047,254.232162475586,288.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260686442255,2.0606266915024207e-08,0.0011260480387136,-0.052974909543991,0.0,0.0,0.0,-0.0150282001122832,60.0,-26.244489669799805,-0.0,-8.64546834122848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,289.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001056848705047,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001112906538764,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,8.219931623898447e-05,289.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2626342773437,0.0,0.0,0.000111291243229,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0005279149627313,290.0186767578125,294.1499938964844,254.2303009033203,253.37567138671875,255.7689666748047,254.232162475586,288.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260686442255,2.0606266915024207e-08,0.0011260480387136,-0.052974909543991,0.0,0.0,0.0,-0.0150282001122832,60.0,-26.244489669799805,-0.0,-8.64546834122848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,289.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001053420055541,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001109296063077,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,8.193263784050941e-05,289.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,0.0001109301811084,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0005262023187242,290.0043029785156,294.1499938964844,254.23114013671875,253.37506103515625,255.7384490966797,254.2313995361328,288.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122415298596,2.01790104625843e-08,0.0011223951587453,-0.0518598295748233,0.0,0.0,0.0,-0.0148163931444287,60.0,-26.149078369140625,-0.0,-8.589460520624925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,289.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001053420055541,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001109296063077,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,8.193263784050941e-05,289.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,0.0001109301811084,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0005262023187242,290.0043029785156,294.1499938964844,254.23114013671875,253.37506103515625,255.7384490966797,254.2313995361328,288.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122415298596,2.01790104625843e-08,0.0011223951587453,-0.0518598295748233,0.0,0.0,0.0,-0.0148163931444287,60.0,-26.149078369140625,-0.0,-8.589460520624925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
