time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519180,289.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001049699858413,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001105378614738,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,8.164329483406618e-05,289.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,0.0001105384289985,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0005243440391495,289.98992919921875,294.1499938964844,254.23321533203125,253.37545776367188,255.7086181640625,254.23193359375,288.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.971543461820601e-08,0.0011184316826984,-0.0506497398018837,0.0,0.0,0.0,-0.0145865809172391,60.0,-26.04573631286621,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,289.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001049699858413,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001105378614738,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25799560546875,0.0,0.0,8.164329483406618e-05,289.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,0.0001105384289985,291.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.24761962890625,0.0,0.0,0.0005243440391495,289.98992919921875,294.1499938964844,254.23321533203125,253.37545776367188,255.7086181640625,254.23193359375,288.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.971543461820601e-08,0.0011184316826984,-0.0506497398018837,0.0,0.0,0.0,-0.0145865809172391,60.0,-26.04573631286621,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177124023437,0.0,0.0,0.0001047736368491,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.671142578125,0.0,0.0,0.0001103311078622,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,8.149057975970209e-05,289.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,0.000110331668111,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24078369140625,0.0,0.0,0.0005233632400631,289.98272705078125,294.1499938964844,254.23464965820312,253.37599182128903,255.6940155029297,254.2327117919922,288.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-25.9907455444336,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,289.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110595703125,0.0,0.0,0.0001045707904268,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,0.0001101175075746,290.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441711425781,0.0,0.0,8.133280789479613e-05,289.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221069335937,0.0,0.0,0.0001101180605473,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,0.0005223500193096,289.9755554199219,294.1499938964844,254.23634338378903,253.37673950195312,255.6796112060547,254.2337646484375,288.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218003188825605e-08,0.0011141787981614,-0.0493510402739048,0.0,0.0,0.0,-0.0143399853259325,60.0,-25.934005737304688,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,289.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001041475698002,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001096718406188,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,8.100363629637286e-05,289.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0001096723863156,291.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0005202359752729,289.961181640625,294.1499938964844,254.2403717041016,253.3787536621093,255.6513061523437,254.236557006836,288.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.815736770629883,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,289.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001041475698002,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001096718406188,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,8.100363629637286e-05,289.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,0.0001096723863156,291.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,0.0005202359752729,289.961181640625,294.1499938964844,254.2403717041016,253.3787536621093,255.6513061523437,254.236557006836,288.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.815736770629883,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,289.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,0.0001037033071042,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.000109204025648,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,8.065810106927529e-05,289.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.0001092045640689,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0005180168664082,289.9468078613281,294.1499938964844,254.24514770507807,253.3813934326172,255.62374877929688,254.2402191162109,288.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049548629671,1.8137050972200093e-08,0.0011049367021769,-0.0465280376374721,0.0,0.0,0.0,-0.0138041162863373,60.0,-25.69134330749512,-0.0,-8.324295919237559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,289.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,0.0001037033071042,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.622314453125,0.0,0.0,0.000109204025648,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,8.065810106927529e-05,289.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.0001092045640689,291.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0005180168664082,289.9468078613281,294.1499938964844,254.24514770507807,253.3813934326172,255.62374877929688,254.2402191162109,288.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049548629671,1.8137050972200093e-08,0.0011049367021769,-0.0465280376374721,0.0,0.0,0.0,-0.0138041162863373,60.0,-25.69134330749512,-0.0,-8.324295919237559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,289.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.00010324260802,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0001087188938981,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,8.02997819846496e-05,289.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0001087194177671,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.000515715626534,289.93243408203125,294.1499938964844,254.25050354003903,253.384521484375,255.596908569336,254.2445678710937,288.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000460945069,1.756298750876795e-08,0.0011000285157933,-0.0450283661484718,0.0,0.0,0.0,-0.0135195311158895,60.0,-25.56186485290528,-0.0,-8.250496819073305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,289.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1710205078125,0.0,0.0,0.00010324260802,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029663085937,0.0,0.0,0.0001087188938981,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20281982421875,0.0,0.0,8.02997819846496e-05,289.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,0.0001087194177671,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.000515715626534,289.93243408203125,294.1499938964844,254.25050354003903,253.384521484375,255.596908569336,254.2445678710937,288.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000460945069,1.756298750876795e-08,0.0011000285157933,-0.0450283661484718,0.0,0.0,0.0,-0.0135195311158895,60.0,-25.56186485290528,-0.0,-8.250496819073305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,289.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,0.0001027699618134,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0001082211892935,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,7.993216422619298e-05,289.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001082217058865,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0005133547238074,289.9180908203125,294.1499938964844,254.2562866210937,253.38800048828125,255.57083129882807,254.2494964599609,288.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950099676847,1.697404528044899e-08,0.0010949929710477,-0.0434895269572734,0.0,0.0,0.0,-0.0132275698706507,60.0,-25.42848777770996,-0.0,-8.175126708920288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,289.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576843261719,0.0,0.0,0.0001027699618134,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0001082211892935,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,7.993216422619298e-05,289.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0001082217058865,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0005133547238074,289.9180908203125,294.1499938964844,254.2562866210937,253.38800048828125,255.57083129882807,254.2494964599609,288.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950099676847,1.697404528044899e-08,0.0010949929710477,-0.0434895269572734,0.0,0.0,0.0,-0.0132275698706507,60.0,-25.42848777770996,-0.0,-8.175126708920288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,289.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,0.0001025307501549,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001079692883649,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18218994140625,0.0,0.0,7.97461107140407e-05,289.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,0.000107969797682,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,0.0005121598369441,289.9109191894531,294.1499938964844,254.25927734375,253.38983154296875,255.55807495117188,254.2521209716797,288.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924610542133,1.6675972602797632e-08,0.0010924444068223,-0.0427105762064456,0.0,0.0,0.0,-0.0130798034369945,60.0,-25.36076736450196,-0.0,-8.137111962014387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,289.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1443786621094,0.0,0.0,0.0001022904543788,290.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5646667480469,0.0,0.0,0.000107716245111,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753234863281,0.0,0.0,7.955921319080517e-05,289.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0001077167544281,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.0005109594785608,289.9037780761719,294.1499938964844,254.2623291015625,253.39170837402344,255.5455017089844,254.2548370361328,288.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900615625,1.6376553446662e-08,0.00108988431748,-0.0419280268251895,0.0,0.0,0.0,-0.0129313692450523,60.0,-25.29262351989746,-0.0,-8.099014792151139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,289.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.000101809084299,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001072093509719,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,7.918482151580974e-05,289.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,0.000107209853013,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0005085550365038,289.88946533203125,294.1499938964844,254.2684631347656,253.3954925537109,255.5209045410156,254.26040649414065,288.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084771589376,1.577675234898379e-08,0.0010847558733075,-0.0403601936995983,0.0,0.0,0.0,-0.0126340240240097,60.0,-25.155725479125977,-0.0,-8.02296611368547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,289.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310729980469,0.0,0.0,0.000101809084299,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54571533203125,0.0,0.0,0.0001072093509719,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,7.918482151580974e-05,289.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,0.000107209853013,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,0.0005085550365038,289.88946533203125,294.1499938964844,254.2684631347656,253.3954925537109,255.5209045410156,254.26040649414065,288.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084771589376,1.577675234898379e-08,0.0010847558733075,-0.0403601936995983,0.0,0.0,0.0,-0.0126340240240097,60.0,-25.155725479125977,-0.0,-8.02296611368547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,289.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0001013307046378,290.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001067056073225,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,7.881275087129325e-05,289.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0001067061020876,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0005061654374003,289.8751525878906,294.1499938964844,254.2745513916016,253.3992462158203,255.4970092773437,254.2660980224609,288.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796743445098,1.5180679824311483e-08,0.001079659210518,-0.0388018153607845,0.0,0.0,0.0,-0.0123385274782776,60.0,-25.01906394958496,-0.0,-7.947745217506964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,289.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177978515625,0.0,0.0,0.0001013307046378,290.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001067056073225,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,7.881275087129325e-05,289.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0001067061020876,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.0005061654374003,289.8751525878906,294.1499938964844,254.2745513916016,253.3992462158203,255.4970092773437,254.2660980224609,288.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796743445098,1.5180679824311483e-08,0.001079659210518,-0.0388018153607845,0.0,0.0,0.0,-0.0123385274782776,60.0,-25.01906394958496,-0.0,-7.947745217506964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,289.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0001008599501801,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001062098890542,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,7.84466028562747e-05,289.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0001062103692675,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.0005038139643147,289.86090087890625,294.1499938964844,254.28042602539065,253.40283203125,255.4738006591797,254.27175903320312,288.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594108144194706e-08,0.001074643805623,-0.0372680053114891,0.0,0.0,0.0,-0.0120477406308054,60.0,-24.88396453857422,-0.0,-7.874069041235998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,289.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10455322265625,0.0,0.0,0.0001008599501801,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,0.0001062098890542,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,7.84466028562747e-05,289.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1144714355469,0.0,0.0,0.0001062103692675,291.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.0005038139643147,289.86090087890625,294.1499938964844,254.28042602539065,253.40283203125,255.4738006591797,254.27175903320312,288.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594108144194706e-08,0.001074643805623,-0.0372680053114891,0.0,0.0,0.0,-0.0120477406308054,60.0,-24.88396453857422,-0.0,-7.874069041235998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,289.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.00010040095367,290.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.489501953125,0.0,0.0,0.0001057265544659,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.808960799593478e-05,289.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.0001057270201272,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.000501521222759,289.8466491699219,294.1499938964844,254.2859039306641,253.40611267089844,255.4512634277344,254.27723693847656,288.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069767633453,1.4022192296181402e-08,0.0010697536636143,-0.0357722677290439,0.0,0.0,0.0,-0.0117642180994153,60.0,-24.751615524291992,-0.0,-7.80256357302278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,289.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09130859375,0.0,0.0,0.00010040095367,290.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.489501953125,0.0,0.0,0.0001057265544659,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.808960799593478e-05,289.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10107421875,0.0,0.0,0.0001057270201272,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1115417480469,0.0,0.0,0.000501521222759,289.8466491699219,294.1499938964844,254.2859039306641,253.40611267089844,255.4512634277344,254.27723693847656,288.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069767633453,1.4022192296181402e-08,0.0010697536636143,-0.0357722677290439,0.0,0.0,0.0,-0.0117642180994153,60.0,-24.751615524291992,-0.0,-7.80256357302278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,289.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,0.0001001773271127,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,0.0001054910680977,290.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,7.791567622916773e-05,289.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,0.000105491541035,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.10479736328125,0.0,0.0,0.0005004042177461,289.83953857421875,294.1499938964844,254.2884521484375,253.4075927734375,255.44024658203125,254.2798614501953,288.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673848446458,1.3743556515066755e-08,0.0010673711076378,-0.035043466836214,0.0,0.0,0.0,-0.011626087129116,60.0,-24.686908721923828,-0.0,-7.767844323325336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,289.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780639648437,0.0,0.0,9.99576150206849e-05,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,0.0001052596999215,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,7.77447858126834e-05,289.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08770751953125,0.0,0.0,0.0001052601655828,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980529785156,0.0,0.0,0.0004993067122995,289.8324279785156,294.1499938964844,254.2908630371093,253.4089508056641,255.4293670654297,254.2823944091797,288.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650437325239,1.3469788839870489e-08,0.0010650302283465,-0.0343273393809795,0.0,0.0,0.0,-0.0114903692156076,60.0,-24.62314414978028,-0.0,-7.733806484111484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,289.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,9.953253174899146e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0001048120757332,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,7.741416629869491e-05,289.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0001048125341185,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0004971833550371,289.8182067871094,294.1499938964844,254.29510498046875,253.41123962402344,255.4080352783203,254.28713989257807,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940134297423356e-08,0.0010605014394968,-0.0329417176544666,0.0,0.0,0.0,-0.011227797716856,60.0,-24.49927520751953,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,289.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,9.953253174899146e-05,290.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526062011719,0.0,0.0,0.0001048120757332,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,7.741416629869491e-05,289.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0001048125341185,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0845642089844,0.0,0.0,0.0004971833550371,289.8182067871094,294.1499938964844,254.29510498046875,253.41123962402344,255.4080352783203,254.28713989257807,288.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605143615975,1.2940134297423356e-08,0.0010605014394968,-0.0329417176544666,0.0,0.0,0.0,-0.011227797716856,60.0,-24.49927520751953,-0.0,-7.668166546181966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,289.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516357421875,0.0,0.0,9.91288325167261e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,0.0001043869706336,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,7.710017962381244e-05,289.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.000104387414467,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,0.00049516686704,289.80401611328125,294.1499938964844,254.2985076904297,253.412826538086,255.3872528076172,254.2913360595703,288.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437129548459325e-08,0.0010562003590166,-0.0316256359219551,0.0,0.0,0.0,-0.0109784370288252,60.0,-24.3809814453125,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,289.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516357421875,0.0,0.0,9.91288325167261e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,0.0001043869706336,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,7.710017962381244e-05,289.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.000104387414467,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0710754394531,0.0,0.0,0.00049516686704,289.80401611328125,294.1499938964844,254.2985076904297,253.412826538086,255.3872528076172,254.2913360595703,288.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437129548459325e-08,0.0010562003590166,-0.0316256359219551,0.0,0.0,0.0,-0.0109784370288252,60.0,-24.3809814453125,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,289.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,9.874834358925e-05,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001039863054757,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,7.680424459977075e-05,289.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,0.0001039867493091,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,0.0004932662704959,289.7898254394531,294.1499938964844,254.3008728027344,253.41360473632807,255.3669891357422,254.2948455810547,287.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.26892471313477,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,289.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,9.874834358925e-05,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001039863054757,290.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06622314453125,0.0,0.0,7.680424459977075e-05,289.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,0.0001039867493091,291.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576171875,0.0,0.0,0.0004932662704959,289.7898254394531,294.1499938964844,254.3008728027344,253.41360473632807,255.3669891357422,254.2948455810547,287.9839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963047441554409e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.26892471313477,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,289.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,9.83925347100012e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0001036116300383,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,7.652750355191529e-05,289.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.0001036120665958,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0004914889577776,289.775634765625,294.1499938964844,254.30206298828125,253.4134216308593,255.3472137451172,254.29751586914065,287.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.16386985778809,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,289.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,9.83925347100012e-05,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39794921875,0.0,0.0,0.0001036116300383,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526428222656,0.0,0.0,7.652750355191529e-05,289.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343933105469,0.0,0.0,0.0001036120665958,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,0.0004914889577776,289.775634765625,294.1499938964844,254.30206298828125,253.4134216308593,255.3472137451172,254.29751586914065,287.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.16386985778809,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,289.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,9.822480933507904e-05,290.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.0001034350061672,290.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.63970529078506e-05,289.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277404785156,0.0,0.0,0.0001034354427247,291.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.000490651174914,289.7685546875,294.1499938964844,254.3021697998047,253.4129333496093,255.33750915527344,254.2984619140625,287.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310732794811429e-08,0.0010465687373653,-0.0286779198795557,0.0,0.0,0.0,-0.0104200346395373,60.0,-24.11421203613281,-0.0,-7.467987472864479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,289.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,9.806244634091854e-05,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3799133300781,0.0,0.0,0.0001032640429912,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.0,0.0,7.627077138749883e-05,289.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,0.0001032644649967,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307312011719,0.0,0.0,0.0004898401675745,289.761474609375,294.1499938964844,254.3019256591797,253.4121551513672,255.327880859375,254.29920959472656,287.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448500979691,1.110843506069159e-08,0.0010448389220982,-0.0281484369188547,0.0,0.0,0.0,-0.010319747030735,60.0,-24.06597328186035,-0.0,-7.44331885016436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,289.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,9.775820944923908e-05,290.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001029436680255,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,7.603414269397035e-05,289.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,0.000102944090031,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,0.0004883204237557,289.747314453125,294.1499938964844,254.30029296875,253.40968322753903,255.3089599609375,254.2998809814453,287.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-23.975387573242188,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,289.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99884033203125,0.0,0.0,9.775820944923908e-05,290.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0001029436680255,290.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,7.603414269397035e-05,289.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077514648437,0.0,0.0,0.000102944090031,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173034667969,0.0,0.0,0.0004883204237557,289.747314453125,294.1499938964844,254.30029296875,253.40968322753903,255.3089599609375,254.2998809814453,287.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562151610851,0.0,0.0,0.0,-0.0101318247616291,60.0,-23.975387573242188,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,289.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,9.748032607603818e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0001026510581141,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,7.581801037304103e-05,289.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99444580078125,0.0,0.0,0.0001026514655677,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0004869324038736,289.7331237792969,294.1499938964844,254.29698181152344,253.40586853027344,255.29039001464844,254.2993011474609,287.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498818337917,0.0,0.0,0.0,-0.00996018294245,60.0,-23.892621994018555,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,289.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9856262207031,0.0,0.0,9.748032607603818e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0001026510581141,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,7.581801037304103e-05,289.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99444580078125,0.0,0.0,0.0001026514655677,291.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0004869324038736,289.7331237792969,294.1499938964844,254.29698181152344,253.40586853027344,255.29039001464844,254.2993011474609,287.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498818337917,0.0,0.0,0.0,-0.00996018294245,60.0,-23.892621994018555,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,289.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.722846880322322e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0001023858421831,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,7.562211976619437e-05,289.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,0.0001023862496367,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,0.0004856743325944,289.7189636230469,294.1499938964844,254.2918701171875,253.40057373046875,255.27212524414065,254.2974090576172,287.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359636507928,1.0069320488526046e-08,0.0010359535226598,-0.0254283603280782,0.0,0.0,0.0,-0.0098046129569411,60.0,-23.81748008728028,-0.0,-7.317249384186655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
