time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521520,289.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9724426269531,0.0,0.0,9.722846880322322e-05,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0001023858421831,290.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984741210937,0.0,0.0,7.562211976619437e-05,289.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,0.0001023862496367,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99041748046875,0.0,0.0,0.0004856743325944,289.7189636230469,294.1499938964844,254.2918701171875,253.40057373046875,255.27212524414065,254.2974090576172,287.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359636507928,1.0069320488526046e-08,0.0010359535226598,-0.0254283603280782,0.0,0.0,0.0,-0.0098046129569411,60.0,-23.81748008728028,-0.0,-7.317249384186655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,289.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,9.70022301771678e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001021476055029,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,7.544615800725296e-05,289.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,0.0001021480056806,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0004845442599616,289.7048034667969,294.1499938964844,254.28477478027344,253.39366149902344,255.254135131836,254.2940368652344,287.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335528058931,9.787431309860041e-09,0.001033543027006,-0.0246903654187917,0.0,0.0,0.0,-0.00966486800462,60.0,-23.75008010864257,-0.0,-7.283234992883082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,289.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,9.70022301771678e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085021972656,0.0,0.0,0.0001021476055029,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,7.544615800725296e-05,289.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678039550781,0.0,0.0,0.0001021480056806,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769897460937,0.0,0.0,0.0004845442599616,289.7048034667969,294.1499938964844,254.28477478027344,253.39366149902344,255.254135131836,254.2940368652344,287.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335528058931,9.787431309860041e-09,0.001033543027006,-0.0246903654187917,0.0,0.0,0.0,-0.00966486800462,60.0,-23.75008010864257,-0.0,-7.283234992883082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,289.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,9.68984022620134e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996520996094,0.0,0.0,0.0001020382769638,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781494140625,0.0,0.0,7.536540215369314e-05,289.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,0.0001020386698655,291.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9702453613281,0.0,0.0,0.0004840256297029,289.6976928710937,294.1499938964844,254.28042602539065,253.3895721435547,255.24522399902344,254.291748046875,287.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324465110898,9.658069011209136e-09,0.001032436848618,-0.0243516769260168,0.0,0.0,0.0,-0.0096007380634546,60.0,-23.719343185424805,-0.0,-7.267652080145126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,289.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,9.680114453658462e-05,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0001019358605844,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,7.528975402237847e-05,289.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,0.0001019362534862,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0004835398285649,289.69061279296875,294.1499938964844,254.2755279541016,253.38504028320312,255.23635864257807,254.28903198242188,287.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314101818948,9.536885947625253e-09,0.0010314006358385,-0.0240343939512968,0.0,0.0,0.0,-0.0095406621694564,60.0,-23.6905574798584,-0.0,-7.253069611579124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,289.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,9.6623640274629e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,0.0001017489485093,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,7.515170000260696e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.000101749334135,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,0.0004826531803701,289.6764221191406,294.1499938964844,254.2639923095703,253.37452697753903,255.2187347412109,254.2824249267578,287.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295187821611,9.315722415692562e-09,0.0010295094689354,-0.0234553273767232,0.0,0.0,0.0,-0.0094310212880373,60.0,-23.6380672454834,-0.0,-7.226493181633489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,289.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,9.6623640274629e-05,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2731628417969,0.0,0.0,0.0001017489485093,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,7.515170000260696e-05,289.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.000101749334135,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500732421875,0.0,0.0,0.0004826531803701,289.6764221191406,294.1499938964844,254.2639923095703,253.37452697753903,255.2187347412109,254.2824249267578,287.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295187821611,9.315722415692562e-09,0.0010295094689354,-0.0234553273767232,0.0,0.0,0.0,-0.0094310212880373,60.0,-23.6380672454834,-0.0,-7.226493181633489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,289.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,9.647035039961338e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0001015875241137,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442443847656,0.0,0.0,7.503247616114095e-05,289.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.0001015879097394,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0004818874876946,289.6622009277344,294.1499938964844,254.25,253.36203002929688,255.20123291015625,254.2737579345703,287.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278853587806,9.124725863784988e-09,0.0010278761619701,-0.0229552239179611,0.0,0.0,0.0,-0.0093363355845212,60.0,-23.593891143798828,-0.0,-7.203581020576166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,289.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91949462890625,0.0,0.0,9.647035039961338e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2555847167969,0.0,0.0,0.0001015875241137,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442443847656,0.0,0.0,7.503247616114095e-05,289.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.0001015879097394,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0004818874876946,289.6622009277344,294.1499938964844,254.25,253.36203002929688,255.20123291015625,254.2737579345703,287.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278853587806,9.124725863784988e-09,0.0010278761619701,-0.0229552239179611,0.0,0.0,0.0,-0.0093363355845212,60.0,-23.593891143798828,-0.0,-7.203581020576166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,289.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062194824219,0.0,0.0,9.633957961341366e-05,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0001014498266158,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,7.493076554965228e-05,289.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0001014502049656,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0004812342813238,289.64794921875,294.1499938964844,254.2347412109375,253.3485107421875,255.18380737304688,254.2633056640625,287.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264918673783,8.961786868155741e-09,0.0010264829033985,-0.0225285738706588,0.0,0.0,0.0,-0.0092555601149797,60.0,-23.556489944458008,-0.0,-7.184063832710309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,289.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062194824219,0.0,0.0,9.633957961341366e-05,290.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380065917969,0.0,0.0,0.0001014498266158,290.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306335449219,0.0,0.0,7.493076554965228e-05,289.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143981933594,0.0,0.0,0.0001014502049656,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,0.0004812342813238,289.64794921875,294.1499938964844,254.2347412109375,253.3485107421875,255.18380737304688,254.2633056640625,287.8023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264918673783,8.961786868155741e-09,0.0010264829033985,-0.0225285738706588,0.0,0.0,0.0,-0.0092555601149797,60.0,-23.556489944458008,-0.0,-7.184063832710309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,289.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,9.622983634471892e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.000101334269857,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,7.484541129088029e-05,289.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,0.0001013346409308,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,0.000480686139781,289.6336975097656,294.1499938964844,254.2194976806641,253.3350524902344,255.1664276123047,254.25161743164065,287.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253224754706,8.825054464978166e-09,0.0010253136279061,-0.0221705362200737,0.0,0.0,0.0,-0.0091877756640315,60.0,-23.524639129638672,-0.0,-7.16770571784764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,289.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,9.622983634471892e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.000101334269857,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,7.484541129088029e-05,289.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,0.0001013346409308,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095764160156,0.0,0.0,0.000480686139781,289.6336975097656,294.1499938964844,254.2194976806641,253.3350524902344,255.1664276123047,254.25161743164065,287.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253224754706,8.825054464978166e-09,0.0010253136279061,-0.0221705362200737,0.0,0.0,0.0,-0.0091877756640315,60.0,-23.524639129638672,-0.0,-7.16770571784764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,289.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8862609863281,0.0,0.0,9.618214244255796e-05,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,0.0001012840511975,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,7.480831845896319e-05,289.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,0.0001012844149954,291.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,0.0004804479249287,289.6265563964844,294.1499938964844,254.21188354492188,253.32833862304688,255.1577606201172,254.2453765869141,287.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248142061755,8.76562733509445e-09,0.001024805358611,-0.0220149215310812,0.0,0.0,0.0,-0.0091583151370286,60.0,-23.510854721069336,-0.0,-7.16060171157551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,289.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796081542969,0.0,0.0,9.613850124878808e-05,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,0.0001012380889733,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,7.47743688407354e-05,289.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,0.0001012384600471,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89605712890625,0.0,0.0,0.0004802299081347,289.6194152832031,294.1499938964844,254.2042694091797,253.32164001464844,255.14910888671875,254.23895263671875,287.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243491269648,8.711245946813051e-09,0.0010243403958156,-0.0218725204467773,0.0,0.0,0.0,-0.0091313552111387,60.0,-23.49812698364257,-0.0,-7.154104508799719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,289.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.606302774045616e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0001011586209642,290.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,7.471567369066179e-05,289.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0001011589847621,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,0.0004798529553227,289.6051330566406,294.1499938964844,254.1890411376953,253.3082427978516,255.1318359375,254.2256622314453,287.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.61720828027046e-09,0.0010235361987724,-0.0216262675821781,0.0,0.0,0.0,-0.0090847369283437,60.0,-23.47568702697754,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,289.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.606302774045616e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,0.0001011586209642,290.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897399902344,0.0,0.0,7.471567369066179e-05,289.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8741149902344,0.0,0.0,0.0001011589847621,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,0.0004798529553227,289.6051330566406,294.1499938964844,254.1890411376953,253.3082427978516,255.1318359375,254.2256622314453,287.74908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235448135063,8.61720828027046e-09,0.0010235361987724,-0.0216262675821781,0.0,0.0,0.0,-0.0090847369283437,60.0,-23.47568702697754,-0.0,-7.142875801946502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,9.600196062820032e-05,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,0.0001010943160508,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,7.46681762393564e-05,289.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0001010946798487,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0004795479180756,289.5907897949219,294.1499938964844,254.17379760742188,253.2948608398437,255.1146240234375,254.2118988037109,287.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541115370519492e-09,0.0010228855535387,-0.0214270055294036,0.0,0.0,0.0,-0.0090470137074589,60.0,-23.45720291137696,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,9.600196062820032e-05,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,0.0001010943160508,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760681152344,0.0,0.0,7.46681762393564e-05,289.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606262207031,0.0,0.0,0.0001010946798487,291.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0004795479180756,289.5907897949219,294.1499938964844,254.17379760742188,253.2948608398437,255.1146240234375,254.2118988037109,287.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228940518572,8.541115370519492e-09,0.0010228855535387,-0.0214270055294036,0.0,0.0,0.0,-0.0090470137074589,60.0,-23.45720291137696,-0.0,-7.13379648686896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,289.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,9.595212031854317e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0001010418418445,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,7.462940993718803e-05,289.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001010421910905,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,0.0004792989930137,289.5764465332031,294.1499938964844,254.1585388183593,253.281494140625,255.0974578857422,254.19781494140625,287.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479013935414061e-09,0.0010223544668406,-0.0212643798440694,0.0,0.0,0.0,-0.0090162269771099,60.0,-23.44157600402832,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,289.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,9.595212031854317e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0001010418418445,290.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,7.462940993718803e-05,289.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001010421910905,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85528564453125,0.0,0.0,0.0004792989930137,289.5764465332031,294.1499938964844,254.1585388183593,253.281494140625,255.0974578857422,254.19781494140625,287.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223629651591,8.479013935414061e-09,0.0010223544668406,-0.0212643798440694,0.0,0.0,0.0,-0.0090162269771099,60.0,-23.44157600402832,-0.0,-7.126390499934132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,289.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,9.591354319127277e-05,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,0.0001010012201732,290.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,7.459940388798714e-05,289.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83355712890625,0.0,0.0,0.0001010015694191,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416442871094,0.0,0.0,0.0004791062965523,289.5620422363281,294.1499938964844,254.14321899414065,253.26809692382807,255.080322265625,254.1834259033203,287.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.43094127844779e-09,0.0010219434043392,-0.0211384929716587,0.0,0.0,0.0,-0.0089923962950706,60.0,-23.42921638488769,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,289.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260192871094,0.0,0.0,9.591354319127277e-05,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,0.0001010012201732,290.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,7.459940388798714e-05,289.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83355712890625,0.0,0.0,0.0001010015694191,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416442871094,0.0,0.0,0.0004791062965523,289.5620422363281,294.1499938964844,254.14321899414065,253.26809692382807,255.080322265625,254.1834259033203,287.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219517862424,8.43094127844779e-09,0.0010219434043392,-0.0211384929716587,0.0,0.0,0.0,-0.0089923962950706,60.0,-23.42921638488769,-0.0,-7.120659972770228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,289.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192749023437,0.0,0.0,9.589712863089515e-05,290.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0001009839397738,290.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8417358398437,0.0,0.0,7.458664185833186e-05,289.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267822265625,0.0,0.0,0.0001009842817438,291.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0004790243401657,289.5548400878906,294.1499938964844,254.1355438232422,253.2613983154297,255.07177734375,254.1761474609375,287.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021776930429,8.410488305798935e-09,0.0010217684321105,-0.0210849326103925,0.0,0.0,0.0,-0.0089822560548782,60.0,-23.42383003234864,-0.0,-7.11822281118657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,289.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,9.588316606823356e-05,290.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,0.0001009692350635,290.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348693847656,0.0,0.0,7.457577885361388e-05,289.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199768066406,0.0,0.0,0.0001009695770335,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0004789545782841,289.547607421875,294.1499938964844,254.1278533935547,253.25469970703125,255.063232421875,254.16883850097656,287.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216280352324,8.393085337843331e-09,0.0010216196533292,-0.0210393574088811,0.0,0.0,0.0,-0.0089736292138695,60.0,-23.419050216674805,-0.0,-7.116149447483623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,289.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,9.586060332367195e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0001009454790619,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,7.455822924384847e-05,289.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0001009458210319,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0004788418882526,289.5331726074219,294.1499938964844,254.1124267578125,253.2412567138672,255.04617309570312,254.154052734375,287.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364966497254045e-09,0.0010213791392743,-0.0209657214581966,0.0,0.0,0.0,-0.0089596891775727,60.0,-23.41097068786621,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,289.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79901123046875,0.0,0.0,9.586060332367195e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,0.0001009454790619,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8210754394531,0.0,0.0,7.455822924384847e-05,289.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0001009458210319,291.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0004788418882526,289.5331726074219,294.1499938964844,254.1124267578125,253.2412567138672,255.04617309570312,254.154052734375,287.6612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213875211775,8.364966497254045e-09,0.0010213791392743,-0.0209657214581966,0.0,0.0,0.0,-0.0089596891775727,60.0,-23.41097068786621,-0.0,-7.11279994902725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,289.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,9.584465442458168e-05,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0001009286934277,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,7.45458310120739e-05,289.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,0.0001009290281217,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0004787622601725,289.5186767578125,294.1499938964844,254.096908569336,253.227783203125,255.0291442871093,254.1390991210937,287.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345097057826933e-09,0.0010212092893198,-0.0209136866033077,0.0,0.0,0.0,-0.008949838578701,60.0,-23.40485572814941,-0.0,-7.110433131174433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,289.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,9.584465442458168e-05,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0001009286934277,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,7.45458310120739e-05,289.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,0.0001009290281217,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005065917969,0.0,0.0,0.0004787622601725,289.5186767578125,294.1499938964844,254.096908569336,253.227783203125,255.0291442871093,254.1390991210937,287.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345097057826933e-09,0.0010212092893198,-0.0209136866033077,0.0,0.0,0.0,-0.008949838578701,60.0,-23.40485572814941,-0.0,-7.110433131174433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,289.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,9.583339851815252e-05,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0001009168408927,290.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,7.453707075910643e-05,289.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,0.0001009171755868,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.0004787060606759,289.504150390625,294.1499938964844,254.0813140869141,253.2142333984375,255.0121459960937,254.1240081787109,287.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331062062438832e-09,0.001021089265123,-0.0208769328892231,0.0,0.0,0.0,-0.0089428815990686,60.0,-23.40003204345703,-0.0,-7.108761934659924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,289.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,9.583339851815252e-05,290.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0001009168408927,290.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,7.453707075910643e-05,289.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,0.0001009171755868,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,0.0004787060606759,289.504150390625,294.1499938964844,254.0813140869141,253.2142333984375,255.0121459960937,254.1240081787109,287.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210976470261,8.331062062438832e-09,0.001021089265123,-0.0208769328892231,0.0,0.0,0.0,-0.0089428815990686,60.0,-23.40003204345703,-0.0,-7.108761934659924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,289.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,9.582623169990256e-05,290.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,0.0001009092957247,290.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,7.453149737557396e-05,289.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001009096231427,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0004786702629644,289.4895935058594,294.1499938964844,254.0655975341797,253.2006225585937,254.99517822265625,254.10874938964844,287.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.32212343482297e-09,0.0010210127802565,-0.0208535250276327,0.0,0.0,0.0,-0.008938449434936,60.0,-23.39658737182617,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,289.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,9.582623169990256e-05,290.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,0.0001009092957247,290.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,7.453149737557396e-05,289.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001009096231427,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77294921875,0.0,0.0,0.0004786702629644,289.4895935058594,294.1499938964844,254.0655975341797,253.2006225585937,254.99517822265625,254.10874938964844,287.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.32212343482297e-09,0.0010210127802565,-0.0208535250276327,0.0,0.0,0.0,-0.008938449434936,60.0,-23.39658737182617,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,289.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,9.582372877048329e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,0.000100906669104,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77252197265625,0.0,0.0,7.452954741893336e-05,289.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,0.0001009069892461,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660217285156,0.0,0.0,0.0004786577774211,289.4822998046875,294.1499938964844,254.0577087402344,253.1937866210937,254.98670959472656,254.10107421875,287.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319005040391403e-09,0.0010209861211478,-0.0208453591912984,0.0,0.0,0.0,-0.0089369034394621,60.0,-23.39521598815918,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,289.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,9.582181519363075e-05,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,0.0001009046536637,290.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,7.452806312358007e-05,289.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,0.0001009049738058,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75909423828125,0.0,0.0,0.0004786482313647,289.4750061035156,294.1499938964844,254.04977416992188,253.1869354248047,254.97824096679688,254.0933532714844,287.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316619393156088e-09,0.0010209657484665,-0.0208391100168228,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.39404487609864,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,289.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,9.581904305377976e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0001009017360047,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,7.452590216416866e-05,289.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0001009020561468,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0004786343779414,289.4603881835937,294.1499938964844,254.0338134765625,253.1731414794922,254.9613037109375,254.07781982421875,287.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.39215087890625,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,289.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,9.581904305377976e-05,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0119934082031,0.0,0.0,0.0001009017360047,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,7.452590216416866e-05,289.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0001009020561468,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0004786343779414,289.4603881835937,294.1499938964844,254.0338134765625,253.1731414794922,254.9613037109375,254.07781982421875,287.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.39215087890625,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,289.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,9.581675112713128e-05,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,0.0001008993276627,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,7.452411955455318e-05,289.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,0.0001008996405289,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,0.0004786229692399,289.4457397460937,294.1499938964844,254.0177154541016,253.15924072265625,254.94439697265625,254.06211853027344,287.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.390640258789062,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,289.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7172241210937,0.0,0.0,9.581675112713128e-05,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947204589844,0.0,0.0,0.0001008993276627,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,7.452411955455318e-05,289.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240295410156,0.0,0.0,0.0001008996405289,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,0.0004786229692399,289.4457397460937,294.1499938964844,254.0177154541016,253.15924072265625,254.94439697265625,254.06211853027344,287.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310294674629404e-09,0.0010209116153419,-0.0208225473761558,0.0,0.0,0.0,-0.0089325858280062,60.0,-23.390640258789062,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
