time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523860,289.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,9.581396443536504e-05,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,0.0001008963954518,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,7.452195131918415e-05,289.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.000100896708318,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0004786090576089,289.4310302734375,294.1499938964844,254.0014495849609,253.14523315429688,254.927490234375,254.0462951660156,287.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.38927459716797,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,289.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,9.581396443536504e-05,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774475097656,0.0,0.0,0.0001008963954518,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236022949219,0.0,0.0,7.452195131918415e-05,289.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.000100896708318,291.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173767089844,0.0,0.0,0.0004786090576089,289.4310302734375,294.1499938964844,254.0014495849609,253.14523315429688,254.927490234375,254.0462951660156,287.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.38927459716797,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,289.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896667480469,0.0,0.0,9.580928599461912e-05,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0001008914769045,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,7.451831334037706e-05,289.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,0.0001008917824947,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,0.0004785857163369,289.41632080078125,294.1499938964844,253.98501586914065,253.131088256836,254.9105987548828,254.0303192138672,287.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.387754440307617,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,289.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896667480469,0.0,0.0,9.580928599461912e-05,290.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,0.0001008914769045,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,7.451831334037706e-05,289.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,0.0001008917824947,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033996582031,0.0,0.0,0.0004785857163369,289.41632080078125,294.1499938964844,253.98501586914065,253.131088256836,254.9105987548828,254.0303192138672,287.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300981235720428e-09,0.0010208319872617,-0.0207981579005718,0.0,0.0,0.0,-0.0089279683306813,60.0,-23.387754440307617,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,289.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,9.580615005688742e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.0001008881736197,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025451660156,0.0,0.0,7.451587589457631e-05,289.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893615722656,0.0,0.0,0.0001008884792099,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0004785700584761,289.408935546875,294.1499938964844,253.9767303466797,253.1239471435547,254.90216064453125,254.02227783203125,287.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.020787926390767,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.386882781982425,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,289.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,9.580187179381028e-05,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001008836698019,290.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69549560546875,0.0,0.0,7.451255078194663e-05,289.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824035644531,0.0,0.0,0.0001008839681162,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.0004785486962646,289.4015808105469,294.1499938964844,253.9683990478516,253.1167907714844,254.8937225341797,254.01419067382807,287.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291736186549771e-09,0.0010207529412582,-0.0207739472389221,0.0,0.0,0.0,-0.0089233852922916,60.0,-23.385860443115234,-0.0,-7.104080168574002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,289.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,9.579065954312682e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,0.0001008718681987,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,7.450383418472484e-05,289.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,0.0001008721737889,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0004784927295986,289.38677978515625,294.1499938964844,253.9515838623047,253.1023406982422,254.8768310546875,253.99790954589844,287.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277767804543146e-09,0.001020633499138,-0.0207373667508363,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.383304595947266,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,289.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6619873046875,0.0,0.0,9.579065954312682e-05,290.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256896972656,0.0,0.0,0.0001008718681987,290.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,7.450383418472484e-05,289.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66845703125,0.0,0.0,0.0001008721737889,291.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0004784927295986,289.38677978515625,294.1499938964844,253.9515838623047,253.1023406982422,254.8768310546875,253.99790954589844,287.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206418810412,8.277767804543146e-09,0.001020633499138,-0.0207373667508363,0.0,0.0,0.0,-0.0089164609089493,60.0,-23.383304595947266,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,289.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,9.577437594998628e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.0001008547260425,290.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,7.449116674251854e-05,289.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,0.0001008550243568,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66131591796875,0.0,0.0,0.0004784114134963,289.3719787597656,294.1499938964844,253.9345703125,253.0877227783203,254.8599548339844,253.98147583007807,287.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257474704009837e-09,0.0010204600403085,-0.0206842236220836,0.0,0.0,0.0,-0.0089064007624983,60.0,-23.379859924316406,-0.0,-7.100002363813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,289.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6480712890625,0.0,0.0,9.577437594998628e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.0001008547260425,290.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.667236328125,0.0,0.0,7.449116674251854e-05,289.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,0.0001008550243568,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66131591796875,0.0,0.0,0.0004784114134963,289.3719787597656,294.1499938964844,253.9345703125,253.0877227783203,254.8599548339844,253.98147583007807,287.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204683057963,8.257474704009837e-09,0.0010204600403085,-0.0206842236220836,0.0,0.0,0.0,-0.0089064007624983,60.0,-23.379859924316406,-0.0,-7.100002363813473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,289.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,9.575228614266962e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.0001008314648061,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,7.447398093063384e-05,289.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0001008317558444,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,0.0004783010517712,289.35711669921875,294.1499938964844,253.9173278808593,253.0729217529297,254.84307861328125,253.96487426757807,287.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229941172999133e-09,0.0010202246485278,-0.0206121169030666,0.0,0.0,0.0,-0.0088927512988448,60.0,-23.375232696533203,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,289.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,9.575228614266962e-05,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.0001008314648061,290.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.653076171875,0.0,0.0,7.447398093063384e-05,289.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,0.0001008317558444,291.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6472473144531,0.0,0.0,0.0004783010517712,289.35711669921875,294.1499938964844,253.9173278808593,253.0729217529297,254.84307861328125,253.96487426757807,287.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202327976003,8.229941172999133e-09,0.0010202246485278,-0.0206121169030666,0.0,0.0,0.0,-0.0088927512988448,60.0,-23.375232696533203,-0.0,-7.096726051258885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,289.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,9.57230440690182e-05,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,0.0001008006802294,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,7.445124356308952e-05,289.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001008009712677,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63311767578125,0.0,0.0,0.0004781550378538,289.3422546386719,294.1499938964844,253.8998413085937,253.0579376220703,254.82620239257807,253.9480895996093,287.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199212701991,8.193508982401454e-09,0.0010199131211265,-0.0205167066305875,0.0,0.0,0.0,-0.0088746901601552,60.0,-23.369230270385746,-0.0,-7.092392451113484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,289.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,9.57230440690182e-05,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8740539550781,0.0,0.0,0.0001008006802294,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,7.445124356308952e-05,289.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001008009712677,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63311767578125,0.0,0.0,0.0004781550378538,289.3422546386719,294.1499938964844,253.8998413085937,253.0579376220703,254.82620239257807,253.9480895996093,287.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199212701991,8.193508982401454e-09,0.0010199131211265,-0.0205167066305875,0.0,0.0,0.0,-0.0088746901601552,60.0,-23.369230270385746,-0.0,-7.092392451113484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,289.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,9.570577822159976e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001007825048873,290.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317749023437,0.0,0.0,7.443781942129135e-05,289.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194152832031,0.0,0.0,0.0001007827886496,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.0004780688032042,289.3348083496094,294.1499938964844,253.8910217285156,253.0503692626953,254.8177490234375,253.9396514892578,287.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171996412897897e-09,0.0010197291849181,-0.0204603690654039,0.0,0.0,0.0,-0.0088640255853533,60.0,-23.36565017700196,-0.0,-7.089833786722012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,289.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,9.568647510604932e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.0001007621685857,290.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,7.442280184477568e-05,289.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.0001007624523481,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6189880371094,0.0,0.0,0.00047797235311,289.3273620605469,294.1499938964844,253.8821258544922,253.0427398681641,254.80929565429688,253.93115234375,287.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.14793743586506e-09,0.0010195234790444,-0.0203973613679409,0.0,0.0,0.0,-0.0088520990684628,60.0,-23.361656188964844,-0.0,-7.08697314166784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,289.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,9.564081119606271e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0001007140890578,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,7.438728061970323e-05,289.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,0.0001007143728202,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0004777442954946,289.3124694824219,294.1499938964844,253.8641357421875,253.0273284912109,254.7924041748047,253.91403198242188,287.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190450120717,8.09104161447749e-09,0.0010190369794145,-0.0202483609318733,0.0,0.0,0.0,-0.008823893032968,60.0,-23.35222625732422,-0.0,-7.080210195908877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,289.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,9.564081119606271e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396911621094,0.0,0.0,0.0001007140890578,290.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,7.438728061970323e-05,289.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982971191406,0.0,0.0,0.0001007143728202,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0004777442954946,289.3124694824219,294.1499938964844,253.8641357421875,253.0273284912109,254.7924041748047,253.91403198242188,287.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190450120717,8.09104161447749e-09,0.0010190369794145,-0.0202483609318733,0.0,0.0,0.0,-0.008823893032968,60.0,-23.35222625732422,-0.0,-7.080210195908877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,289.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,9.558656165609136e-05,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0001006569655146,290.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,7.434508734149858e-05,289.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,0.000100657242001,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0004774733097292,289.2975158691406,294.1499938964844,253.8458709716797,253.0116729736328,254.7754821777344,253.89675903320312,287.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184670099988,8.023445907667792e-09,0.0010184589773416,-0.0200713351368904,0.0,0.0,0.0,-0.0087903831154108,60.0,-23.34101104736328,-0.0,-7.072180352452051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,289.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,9.558656165609136e-05,290.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0001006569655146,290.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,7.434508734149858e-05,289.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,0.000100657242001,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0004774733097292,289.2975158691406,294.1499938964844,253.8458709716797,253.0116729736328,254.7754821777344,253.89675903320312,287.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184670099988,8.023445907667792e-09,0.0010184589773416,-0.0200713351368904,0.0,0.0,0.0,-0.0087903831154108,60.0,-23.34101104736328,-0.0,-7.072180352452051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,289.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,9.552239498589188e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,0.0001005894009722,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,7.42951815482229e-05,289.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001005896701826,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,0.0004771528183482,289.2825622558594,294.1499938964844,253.8273162841797,252.99578857421875,254.758544921875,253.8793182373047,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943494750861646e-09,0.0010177753865718,-0.0198619477450847,0.0,0.0,0.0,-0.0087507478892803,60.0,-23.32768821716309,-0.0,-7.062687501502296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,289.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56414794921875,0.0,0.0,9.552239498589188e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053894042969,0.0,0.0,0.0001005894009722,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,7.42951815482229e-05,289.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.570068359375,0.0,0.0,0.0001005896701826,291.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,0.0004771528183482,289.2825622558594,294.1499938964844,253.8273162841797,252.99578857421875,254.758544921875,253.8793182373047,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177833028137,7.943494750861646e-09,0.0010177753865718,-0.0198619477450847,0.0,0.0,0.0,-0.0087507478892803,60.0,-23.32768821716309,-0.0,-7.062687501502296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,289.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,9.544822387397288e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,0.0001005113008432,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,7.423749048030004e-05,289.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,0.0001005115700536,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0004767823265865,289.2676086425781,294.1499938964844,253.8084716796875,252.97964477539065,254.74159240722656,253.86167907714844,287.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169930756092,7.851078009935009e-09,0.0010169851593673,-0.0196199137717485,0.0,0.0,0.0,-0.0087049333378672,60.0,-23.312158584594727,-0.0,-7.051723116546782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,289.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,9.544822387397288e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882995605469,0.0,0.0,0.0001005113008432,290.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,7.423749048030004e-05,289.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,0.0001005115700536,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56219482421875,0.0,0.0,0.0004767823265865,289.2676086425781,294.1499938964844,253.8084716796875,252.97964477539065,254.74159240722656,253.86167907714844,287.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169930756092,7.851078009935009e-09,0.0010169851593673,-0.0196199137717485,0.0,0.0,0.0,-0.0087049333378672,60.0,-23.312158584594727,-0.0,-7.051723116546782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,289.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54302978515625,0.0,0.0,9.540739847579972e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,0.0001004683144856,290.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604553222656,0.0,0.0,7.420574547722936e-05,289.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5488586425781,0.0,0.0,0.00010046857642,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550537109375,0.0,0.0,0.0004765784251503,289.2601013183594,294.1499938964844,253.79893493652344,252.9714813232422,254.7331085205078,253.8527984619141,287.3440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165580315515,7.800215584552461e-09,0.0010165502317249,-0.0194867048412561,0.0,0.0,0.0,-0.0086797187104821,60.0,-23.303504943847656,-0.0,-7.04569202980565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,289.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,9.536393190501258e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.77117919921875,0.0,0.0,0.0001004225414362,290.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55328369140625,0.0,0.0,7.417193410219625e-05,289.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,0.0001004228106467,291.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,0.0004763613105751,289.25262451171875,294.1499938964844,253.789306640625,252.9632263183593,254.724609375,253.8438720703125,287.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746058017232826e-09,0.0010160871315747,-0.0193448662757873,0.0,0.0,0.0,-0.0086528705433011,60.0,-23.294294357299805,-0.0,-7.039273697273529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,289.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,9.526905341772364e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001003226279863,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389709472656,0.0,0.0,7.409813406411558e-05,289.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001003228899207,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0004758873546961,289.23760986328125,294.1499938964844,253.7698211669922,252.946533203125,254.7076110839844,253.8258819580078,287.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150839807465,7.627836140500222e-09,0.0010150762973353,-0.0190352387726306,0.0,0.0,0.0,-0.0085942633450031,60.0,-23.274301528930664,-0.0,-7.025272452665376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,289.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,9.526905341772364e-05,290.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541198730469,0.0,0.0,0.0001003226279863,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389709472656,0.0,0.0,7.409813406411558e-05,289.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001003228899207,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0004758873546961,289.23760986328125,294.1499938964844,253.7698211669922,252.946533203125,254.7076110839844,253.8258819580078,287.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150839807465,7.627836140500222e-09,0.0010150762973353,-0.0190352387726306,0.0,0.0,0.0,-0.0085942633450031,60.0,-23.274301528930664,-0.0,-7.025272452665376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,289.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,9.516507270745932e-05,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.0001002131393761,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,7.401726907119155e-05,289.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,0.0001002134013106,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,0.0004753679968416,289.2225952148437,294.1499938964844,253.75,252.92955017089844,254.69058227539065,253.8077087402344,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139760561287,7.49828910073802e-09,0.0010139686055481,-0.018695943057537,0.0,0.0,0.0,-0.0085300412029027,60.0,-23.252012252807617,-0.0,-7.009945335312295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,289.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,9.516507270745932e-05,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.0001002131393761,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246276855469,0.0,0.0,7.401726907119155e-05,289.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,0.0001002134013106,291.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,0.0004753679968416,289.2225952148437,294.1499938964844,253.75,252.92955017089844,254.69058227539065,253.8077087402344,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139760561287,7.49828910073802e-09,0.0010139686055481,-0.018695943057537,0.0,0.0,0.0,-0.0085300412029027,60.0,-23.252012252807617,-0.0,-7.009945335312295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,289.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,9.505144407739864e-05,290.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001000934862531,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,7.392888801405206e-05,289.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,0.0001000937409116,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0004748003848362,289.20758056640625,294.1499938964844,253.72999572753903,252.9124298095703,254.6735076904297,253.7893829345703,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.356709019745722e-09,0.0010127580026164,-0.018325125798583,0.0,0.0,0.0,-0.008459853939712,60.0,-23.22771453857422,-0.0,-6.993214185513352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,289.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,9.505144407739864e-05,290.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200622558594,0.0,0.0,0.0001000934862531,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5102844238281,0.0,0.0,7.392888801405206e-05,289.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4991760253906,0.0,0.0,0.0001000937409116,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0004748003848362,289.20758056640625,294.1499938964844,253.72999572753903,252.9124298095703,254.6735076904297,253.7893829345703,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127653367817,7.356709019745722e-09,0.0010127580026164,-0.018325125798583,0.0,0.0,0.0,-0.008459853939712,60.0,-23.22771453857422,-0.0,-6.993214185513352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,289.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.492990648141132e-05,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030639648437,0.0,0.0,9.996550943469627e-05,290.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,7.383435877272859e-05,289.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,9.996575681725516e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908447265625,0.0,0.0,0.0004741933371406,289.19256591796875,294.1499938964844,253.7100067138672,252.8953399658203,254.6564178466797,253.77096557617188,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.205287033684726e-09,0.0010114632314071,-0.017928522080183,0.0,0.0,0.0,-0.0083847884088754,60.0,-23.2011833190918,-0.0,-6.975341904080778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,289.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794616699219,0.0,0.0,9.492990648141132e-05,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030639648437,0.0,0.0,9.996550943469627e-05,290.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,7.383435877272859e-05,289.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849548339844,0.0,0.0,9.996575681725516e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908447265625,0.0,0.0,0.0004741933371406,289.19256591796875,294.1499938964844,253.7100067138672,252.8953399658203,254.6564178466797,253.77096557617188,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114703327417,7.205287033684726e-09,0.0010114632314071,-0.017928522080183,0.0,0.0,0.0,-0.0083847884088754,60.0,-23.2011833190918,-0.0,-6.975341904080778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,289.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,9.486713679507376e-05,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.694580078125,0.0,0.0,9.989940735977144e-05,290.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4887390136719,0.0,0.0,7.378553709713742e-05,289.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47784423828125,0.0,0.0,9.989965474233033e-05,291.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0004738797724712,289.1850280761719,294.1499938964844,253.6999969482422,252.8867950439453,254.6478576660156,253.76174926757807,287.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.127075818402773e-09,0.0010107944253832,-0.0177236683666706,0.0,0.0,0.0,-0.008346015587449,60.0,-23.187299728393555,-0.0,-6.966119769913348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,289.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,9.480356675339864e-05,290.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68609619140625,0.0,0.0,9.983246854972094e-05,290.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,7.373609696514904e-05,289.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,9.983271593227984e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,0.0004735622205771,289.1775207519531,294.1499938964844,253.69000244140625,252.8782653808593,254.6392822265625,253.7525177001953,287.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478707314691755e-09,0.0010101171210408,-0.0175162088125944,0.0,0.0,0.0,-0.0083067500963807,60.0,-23.17314338684082,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,289.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.467541531194e-05,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.969751408789308e-05,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671936035156,0.0,0.0,7.363641634583473e-05,289.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,9.969776147045196e-05,291.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.00047292211093,289.1624755859375,294.1499938964844,253.6699981689453,252.8612060546875,254.62213134765625,253.7340850830078,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888201120602844e-09,0.0010087518021464,-0.0170979853719472,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.14432716369629,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,289.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.467541531194e-05,290.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,9.969751408789308e-05,290.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671936035156,0.0,0.0,7.363641634583473e-05,289.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565124511719,0.0,0.0,9.969776147045196e-05,291.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.00047292211093,289.1624755859375,294.1499938964844,253.6699981689453,252.8612060546875,254.62213134765625,253.7340850830078,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888201120602844e-09,0.0010087518021464,-0.0170979853719472,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.14432716369629,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,289.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,9.454796963836998e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,9.956331632565708e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,7.353729597525671e-05,289.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,9.956355643225834e-05,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0004722855228465,289.1474304199219,294.1499938964844,253.6499938964844,252.8441772460937,254.6049346923828,253.71568298339844,287.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729419244067003e-09,0.0010073940502479,-0.0166820771992206,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.11532020568848,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
