time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526200,289.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,9.454796963836998e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522521972656,0.0,0.0,9.956331632565708e-05,290.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45281982421875,0.0,0.0,7.353729597525671e-05,289.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422607421875,0.0,0.0,9.956355643225834e-05,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0004722855228465,289.1474304199219,294.1499938964844,253.6499938964844,252.8441772460937,254.6049346923828,253.71568298339844,287.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729419244067003e-09,0.0010073940502479,-0.0166820771992206,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.11532020568848,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,289.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,9.442459850106388e-05,290.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,9.943340410245582e-05,290.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,7.344134064624086e-05,289.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.943364420905708e-05,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0004716692492365,289.13238525390625,294.1499938964844,253.6300048828125,252.8271484375,254.5877227783203,253.69729614257807,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575703981326342e-09,0.0010060796048492,-0.0162794329226017,0.0,0.0,0.0,-0.0080726761370897,60.0,-23.08693122863769,-0.0,-6.901278482018824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,289.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,9.442459850106388e-05,290.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,9.943340410245582e-05,290.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384155273437,0.0,0.0,7.344134064624086e-05,289.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,9.943364420905708e-05,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,0.0004716692492365,289.13238525390625,294.1499938964844,253.6300048828125,252.8271484375,254.5877227783203,253.69729614257807,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575703981326342e-09,0.0010060796048492,-0.0162794329226017,0.0,0.0,0.0,-0.0080726761370897,60.0,-23.08693122863769,-0.0,-6.901278482018824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,289.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,9.430658246856184e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,9.930913074640556e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,7.334955444093794e-05,289.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,9.930936357704924e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,0.0004710797802545,289.1173400878906,294.1499938964844,253.6100006103516,252.8101348876953,254.5704803466797,253.678939819336,287.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428666932123406e-09,0.0010048222029581,-0.0158942751586437,0.0,0.0,0.0,-0.0079997833818197,60.0,-23.059532165527344,-0.0,-6.884037873078341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,289.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,9.430658246856184e-05,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,9.930913074640556e-05,290.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4240417480469,0.0,0.0,7.334955444093794e-05,289.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,9.930936357704924e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41925048828125,0.0,0.0,0.0004710797802545,289.1173400878906,294.1499938964844,253.6100006103516,252.8101348876953,254.5704803466797,253.678939819336,287.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.428666932123406e-09,0.0010048222029581,-0.0158942751586437,0.0,0.0,0.0,-0.0079997833818197,60.0,-23.059532165527344,-0.0,-6.884037873078341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,289.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,9.425057214684784e-05,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101379394531,0.0,0.0,9.92501445580274e-05,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168395996094,0.0,0.0,7.33059860067442e-05,289.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4066162109375,0.0,0.0,9.925037738867104e-05,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,0.0004707999760285,289.1098022460937,294.1499938964844,253.6000061035156,252.8016357421875,254.5618591308593,253.6697692871093,287.17529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358876980527839e-09,0.0010042254580184,-0.015711460262537,0.0,0.0,0.0,-0.0079651856794953,60.0,-23.046445846557617,-0.0,-6.875862368360687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,289.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,9.419698471901938e-05,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,9.91937195067294e-05,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096374511719,0.0,0.0,7.326430932153016e-05,289.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,9.919395233737303e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,0.0004705323080997,289.1022644042969,294.1499938964844,253.58999633789065,252.7931365966797,254.55322265625,253.6605987548828,287.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292113940986611e-09,0.0010036545572802,-0.0155365737155079,0.0,0.0,0.0,-0.0079320883378386,60.0,-23.03388404846192,-0.0,-6.86804568772459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.409754420630634e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,9.908901120070368e-05,290.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,7.31869658920914e-05,289.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,9.908923675538972e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,0.0004700355930253,289.08721923828125,294.1499938964844,253.57000732421875,252.7761383056641,254.53591918945312,253.6422576904297,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.16821971277659e-09,0.0010025950614362,-0.0152120273560285,0.0,0.0,0.0,-0.0078706685453653,60.0,-23.01041030883789,-0.0,-6.85355274754329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,289.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,9.409754420630634e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5849304199219,0.0,0.0,9.908901120070368e-05,290.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3952331542969,0.0,0.0,7.31869658920914e-05,289.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,9.908923675538972e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,0.0004700355930253,289.08721923828125,294.1499938964844,253.57000732421875,252.7761383056641,254.53591918945312,253.6422576904297,287.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026012314483,6.16821971277659e-09,0.0010025950614362,-0.0152120273560285,0.0,0.0,0.0,-0.0078706685453653,60.0,-23.01041030883789,-0.0,-6.85355274754329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,289.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,9.40102108870633e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,9.89970430964604e-05,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,7.311903755180538e-05,289.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,9.899726865114644e-05,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,0.0004695993557106,289.0721435546875,294.1499938964844,253.5500030517578,252.7591552734375,254.51858520507807,253.62388610839844,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016706073656,6.059405421865449e-09,0.0010016645537689,-0.0149269783869385,0.0,0.0,0.0,-0.0078167244791984,60.0,-22.98974227905273,-0.0,-6.840836164201394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,289.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659362792969,0.0,0.0,9.40102108870633e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,9.89970430964604e-05,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,7.311903755180538e-05,289.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,9.899726865114644e-05,291.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3761901855469,0.0,0.0,0.0004695993557106,289.0721435546875,294.1499938964844,253.5500030517578,252.7591552734375,254.51858520507807,253.62388610839844,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016706073656,6.059405421865449e-09,0.0010016645537689,-0.0149269783869385,0.0,0.0,0.0,-0.0078167244791984,60.0,-22.98974227905273,-0.0,-6.840836164201394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,289.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.393530490342528e-05,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,9.891817171592264e-05,290.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,7.306077895918861e-05,289.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,9.89183972706087e-05,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,0.0004692252259701,289.0570373535156,294.1499938964844,253.52999877929688,252.74215698242188,254.501220703125,253.6054534912109,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008724639192,5.966082294861508e-09,0.0010008665267378,-0.0146825080737471,0.0,0.0,0.0,-0.0077704596333205,60.0,-22.971942901611328,-0.0,-6.829939280805776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,289.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.393530490342528e-05,290.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,9.891817171592264e-05,290.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,7.306077895918861e-05,289.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,9.89183972706087e-05,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,0.0004692252259701,289.0570373535156,294.1499938964844,253.52999877929688,252.74215698242188,254.501220703125,253.6054534912109,287.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008724639192,5.966082294861508e-09,0.0010008665267378,-0.0146825080737471,0.0,0.0,0.0,-0.0077704596333205,60.0,-22.971942901611328,-0.0,-6.829939280805776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,289.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,9.387497266288848e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,9.88546380540356e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,7.301385630853474e-05,289.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,9.885485633276404e-05,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,0.0004689238267019,289.0419311523437,294.1499938964844,253.509994506836,252.7251739501953,254.4838256835937,253.58694458007807,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.8909055411504604e-09,0.0010002236813306,-0.0144855715334415,0.0,0.0,0.0,-0.0077331908978521,60.0,-22.957563400268555,-0.0,-6.821167630732816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,289.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33740234375,0.0,0.0,9.387497266288848e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346374511719,0.0,0.0,9.88546380540356e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519287109375,0.0,0.0,7.301385630853474e-05,289.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422546386719,0.0,0.0,9.885485633276404e-05,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,0.0004689238267019,289.0419311523437,294.1499938964844,253.509994506836,252.7251739501953,254.4838256835937,253.58694458007807,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.8909055411504604e-09,0.0010002236813306,-0.0144855715334415,0.0,0.0,0.0,-0.0077331908978521,60.0,-22.957563400268555,-0.0,-6.821167630732816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,289.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33026123046875,0.0,0.0,9.384977602167056e-05,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5262756347656,0.0,0.0,9.882810991257428e-05,290.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446960449219,0.0,0.0,7.299425487872213e-05,289.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,9.882832819130272e-05,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402404785156,0.0,0.0,0.000468797981739,289.0343933105469,294.1499938964844,253.5,252.7166748046875,254.47511291503903,253.57763671875,287.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859515095352208e-09,0.0009999552275985,-0.0144033385440707,0.0,0.0,0.0,-0.0077176289632916,60.0,-22.951595306396484,-0.0,-6.817506204015444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,289.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,9.382845018990338e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,9.880565630737692e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,7.297767297131941e-05,289.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,9.880587458610536e-05,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,0.0004686914908234,289.0268249511719,294.1499938964844,253.4900054931641,252.7081756591797,254.4663848876953,253.5683135986328,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832947902462138e-09,0.0009997279848903,-0.0143337426707148,0.0,0.0,0.0,-0.0077044586651027,60.0,-22.946548461914062,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,289.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,9.379671246279032e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,9.877223783405498e-05,290.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,7.29529929230921e-05,289.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.87724488368258e-05,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0004685329622589,289.01171875,294.1499938964844,253.47000122070312,252.691162109375,254.44891357421875,253.549545288086,287.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793403534681829e-09,0.0009993897983804,-0.0142301488667726,0.0,0.0,0.0,-0.0076848547905683,60.0,-22.93906211853028,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,289.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,9.379671246279032e-05,290.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5011901855469,0.0,0.0,9.877223783405498e-05,290.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.322998046875,0.0,0.0,7.29529929230921e-05,289.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.87724488368258e-05,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,0.0004685329622589,289.01171875,294.1499938964844,253.47000122070312,252.691162109375,254.44891357421875,253.549545288086,287.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793403534681829e-09,0.0009993897983804,-0.0142301488667726,0.0,0.0,0.0,-0.0076848547905683,60.0,-22.93906211853028,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,289.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,9.377917012898251e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,9.875376417767256e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,7.293934322660789e-05,289.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,9.875397518044338e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0004684453597292,288.9965515136719,294.1499938964844,253.4499969482422,252.6741485595703,254.431396484375,253.5306091308593,287.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.77154191105933e-09,0.0009992028353735,-0.0141728781163692,0.0,0.0,0.0,-0.0076740165241062,60.0,-22.9350814819336,-0.0,-6.807251651252956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,289.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,9.377917012898251e-05,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,9.875376417767256e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,7.293934322660789e-05,289.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,9.875397518044338e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041687011719,0.0,0.0,0.0004684453597292,288.9965515136719,294.1499938964844,253.4499969482422,252.6741485595703,254.431396484375,253.5306091308593,287.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.77154191105933e-09,0.0009992028353735,-0.0141728781163692,0.0,0.0,0.0,-0.0076740165241062,60.0,-22.9350814819336,-0.0,-6.807251651252956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,289.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.37753648031503e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,9.874976240098476e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,7.293638191185892e-05,289.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,9.874997340375558e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897033691406,0.0,0.0,0.0004684263549279,288.9813842773437,294.1499938964844,253.42999267578125,252.6571350097656,254.41384887695312,253.51150512695312,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766798594208922e-09,0.0009991622064262,-0.0141604524105787,0.0,0.0,0.0,-0.0076716649346053,60.0,-22.93455696105957,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,289.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2801513671875,0.0,0.0,9.37753648031503e-05,290.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678039550781,0.0,0.0,9.874976240098476e-05,290.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939758300781,0.0,0.0,7.293638191185892e-05,289.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,9.874997340375558e-05,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897033691406,0.0,0.0,0.0004684263549279,288.9813842773437,294.1499938964844,253.42999267578125,252.6571350097656,254.41384887695312,253.51150512695312,287.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766798594208922e-09,0.0009991622064262,-0.0141604524105787,0.0,0.0,0.0,-0.0076716649346053,60.0,-22.93455696105957,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,289.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,9.37842924031429e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.875916293822228e-05,290.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,7.294332317542285e-05,289.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,9.875936666503549e-05,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0004684709419962,288.9662170410156,294.1499938964844,253.4100036621093,252.6400909423828,254.396240234375,253.4921875,287.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777913258953049e-09,0.0009992572013288,-0.0141895692795515,0.0,0.0,0.0,-0.0076771746389567,60.0,-22.9372615814209,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,289.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,9.37842924031429e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,9.875916293822228e-05,290.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794189453125,0.0,0.0,7.294332317542285e-05,289.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,9.875936666503549e-05,291.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0004684709419962,288.9662170410156,294.1499938964844,253.4100036621093,252.6400909423828,254.396240234375,253.4921875,287.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.777913258953049e-09,0.0009992572013288,-0.0141895692795515,0.0,0.0,0.0,-0.0076771746389567,60.0,-22.9372615814209,-0.0,-6.807994168411824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,289.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,9.37930162763223e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427490234375,0.0,0.0,9.8768352472689e-05,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,7.295011164387688e-05,289.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,9.87685561995022e-05,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679443359375,0.0,0.0,0.0004685145395342,288.9586181640625,294.1499938964844,253.3999938964844,252.63156127929688,254.38742065429688,253.48245239257807,287.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993559215217,5.7887850068993885e-09,0.0009993501007556,-0.0142180500552058,0.0,0.0,0.0,-0.007682564202696,60.0,-22.93975257873535,-0.0,-6.809261066109684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,289.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513732910156,0.0,0.0,9.380457049701364e-05,290.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,9.878052514977752e-05,290.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,7.295910472748801e-05,289.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2558898925781,0.0,0.0,9.878072887659072e-05,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.0004685722815338,288.95098876953125,294.1499938964844,253.38999938964844,252.6230316162109,254.37860107421875,253.47265625,286.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994790889322,5.8031819349935185e-09,0.0009994732681661,-0.0142557648941874,0.0,0.0,0.0,-0.0076897013932466,60.0,-22.94295692443848,-0.0,-6.810938657508815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,289.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,9.383552969666198e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,9.881312871584667e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,7.298318087123334e-05,289.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,9.881332516670228e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.0004687269392888,288.9357604980469,294.1499938964844,253.3699951171875,252.6059417724609,254.36090087890625,253.45291137695312,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999808893539,5.841747530155317e-09,0.0009998029563575,-0.0143567947670817,0.0,0.0,0.0,-0.0077088200487196,60.0,-22.95140838623047,-0.0,-6.815434261397968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,289.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369384765625,0.0,0.0,9.383552969666198e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,9.881312871584667e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.250244140625,0.0,0.0,7.298318087123334e-05,289.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,9.881332516670228e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461242675781,0.0,0.0,0.0004687269392888,288.9357604980469,294.1499938964844,253.3699951171875,252.6059417724609,254.36090087890625,253.45291137695312,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999808893539,5.841747530155317e-09,0.0009998029563575,-0.0143567947670817,0.0,0.0,0.0,-0.0077088200487196,60.0,-22.95140838623047,-0.0,-6.815434261397968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,289.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,9.387431055074558e-05,290.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.88539686659351e-05,290.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,7.301334699150175e-05,289.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.885416511679068e-05,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,0.0004689206543844,288.9205017089844,294.1499938964844,253.3500061035156,252.58883666992188,254.34315490722656,253.43296813964844,286.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.890062659830164e-09,0.0010002161143347,-0.0144833642989397,0.0,0.0,0.0,-0.0077327718026936,60.0,-22.961971282958984,-0.0,-6.821068865292548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,289.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225036621094,0.0,0.0,9.387431055074558e-05,290.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,9.88539686659351e-05,290.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,7.301334699150175e-05,289.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22686767578125,0.0,0.0,9.885416511679068e-05,291.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315673828125,0.0,0.0,0.0004689206543844,288.9205017089844,294.1499938964844,253.3500061035156,252.58883666992188,254.34315490722656,253.43296813964844,286.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002220515161,5.890062659830164e-09,0.0010002161143347,-0.0144833642989397,0.0,0.0,0.0,-0.0077327718026936,60.0,-22.961971282958984,-0.0,-6.821068865292548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,289.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080078125,0.0,0.0,9.3919261416886e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,9.890130604617298e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,7.30483079678379e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.890150249702856e-05,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169494628906,0.0,0.0,0.0004691451904363,288.9052124023437,294.1499938964844,253.3300018310547,252.5717163085937,254.3253631591797,253.412841796875,286.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007008677348,5.946060532835418e-09,0.0010006949305534,-0.0146300587803125,0.0,0.0,0.0,-0.0077605322003364,60.0,-22.97437286376953,-0.0,-6.82760230574786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,289.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080078125,0.0,0.0,9.3919261416886e-05,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,9.890130604617298e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209777832031,0.0,0.0,7.30483079678379e-05,289.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123413085937,0.0,0.0,9.890150249702856e-05,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169494628906,0.0,0.0,0.0004691451904363,288.9052124023437,294.1499938964844,253.3300018310547,252.5717163085937,254.3253631591797,253.412841796875,286.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007008677348,5.946060532835418e-09,0.0010006949305534,-0.0146300587803125,0.0,0.0,0.0,-0.0077605322003364,60.0,-22.97437286376953,-0.0,-6.82760230574786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,289.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,9.39672827371396e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.895188122754917e-05,290.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,7.30856554582715e-05,289.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,9.895207040244712e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,0.0004693850933108,288.889892578125,294.1499938964844,253.3099975585937,252.5545654296875,254.3075256347656,253.39254760742188,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005890007543257e-09,0.0010012065758928,-0.014786790125072,0.0,0.0,0.0,-0.0077901920303702,60.0,-22.98796272277832,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,289.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,9.39672827371396e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.895188122754917e-05,290.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,7.30856554582715e-05,289.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,9.895207040244712e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20233154296875,0.0,0.0,0.0004693850933108,288.889892578125,294.1499938964844,253.3099975585937,252.5545654296875,254.3075256347656,253.39254760742188,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.005890007543257e-09,0.0010012065758928,-0.014786790125072,0.0,0.0,0.0,-0.0077901920303702,60.0,-22.98796272277832,-0.0,-6.834586230297647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,289.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18621826171875,0.0,0.0,9.399178816238418e-05,290.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592224121094,0.0,0.0,9.897768177324906e-05,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1989440917969,0.0,0.0,7.310471846722066e-05,289.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904602050781,0.0,0.0,9.897787822410464e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19500732421875,0.0,0.0,0.0004695075040217,288.8822326660156,294.1499938964844,253.3000030517578,252.5459747314453,254.2985992431641,253.38233947753903,286.9248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.0364171439175615e-09,0.0010014675790444,-0.0148667590692639,0.0,0.0,0.0,-0.0078053260222077,60.0,-22.994991302490234,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,289.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,9.401608986081555e-05,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.900327131617814e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19158935546875,0.0,0.0,7.31236141291447e-05,289.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18316650390625,0.0,0.0,9.900346049107613e-05,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,0.0004696288960985,288.8745422363281,294.1499938964844,253.2899932861328,252.5373687744141,254.2896423339844,253.3721160888672,286.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.06668804081778e-09,0.0010017264867201,-0.0149460565298795,0.0,0.0,0.0,-0.0078203324228525,60.0,-23.002063751220703,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,289.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,9.40630052355118e-05,290.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.905268234433606e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,7.316011033253744e-05,289.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16851806640625,0.0,0.0,9.905287151923404e-05,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,0.0004698632692452,288.8591613769531,294.1499938964844,253.2700042724609,252.5201568603516,254.271713256836,253.35157775878903,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125141283064295e-09,0.0010022262576967,-0.0150991799309849,0.0,0.0,0.0,-0.0078493105247616,60.0,-23.016027450561523,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,289.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643371582031,0.0,0.0,9.40630052355118e-05,290.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,9.905268234433606e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,7.316011033253744e-05,289.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16851806640625,0.0,0.0,9.905287151923404e-05,291.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,0.0004698632692452,288.8591613769531,294.1499938964844,253.2700042724609,252.5201568603516,254.271713256836,253.35157775878903,286.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125141283064295e-09,0.0010022262576967,-0.0150991799309849,0.0,0.0,0.0,-0.0078493105247616,60.0,-23.016027450561523,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
