time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528540,289.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,9.410688653588296e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,9.909889195114374e-05,290.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,7.319423457374796e-05,289.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,9.909908112604172e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15826416015625,0.0,0.0,0.0004700824792962,288.8437805175781,294.1499938964844,253.25,252.50289916992188,254.2537384033203,253.3309783935547,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.029504776000977,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,289.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,9.410688653588296e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3174133300781,0.0,0.0,9.909889195114374e-05,290.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,7.319423457374796e-05,289.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,9.909908112604172e-05,291.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15826416015625,0.0,0.0,0.0004700824792962,288.8437805175781,294.1499938964844,253.25,252.50289916992188,254.2537384033203,253.3309783935547,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.029504776000977,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,289.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351013183594,0.0,0.0,9.414540545549244e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,9.91394554148428e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,7.322418969124556e-05,289.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,9.913963731378316e-05,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,0.0004702748847194,288.828369140625,294.1499938964844,253.22999572753903,252.485595703125,254.2357177734375,253.3103485107422,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227790727564297e-09,0.0010031041456386,-0.0153680779039859,0.0,0.0,0.0,-0.0079001979902386,60.0,-23.04198265075684,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,289.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351013183594,0.0,0.0,9.414540545549244e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,9.91394554148428e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,7.322418969124556e-05,289.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,9.913963731378316e-05,291.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,0.0004702748847194,288.828369140625,294.1499938964844,253.22999572753903,252.485595703125,254.2357177734375,253.3103485107422,286.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227790727564297e-09,0.0010031041456386,-0.0153680779039859,0.0,0.0,0.0,-0.0079001979902386,60.0,-23.04198265075684,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,289.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,9.417763067176566e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,9.917339775711298e-05,290.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324462890625,0.0,0.0,7.324926264118403e-05,289.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,9.917357965605332e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,0.0004704358871094,288.8128967285156,294.1499938964844,253.2100067138672,252.46826171875,254.2176513671875,253.28973388671875,286.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.053014755249023,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,289.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,9.417763067176566e-05,290.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,9.917339775711298e-05,290.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324462890625,0.0,0.0,7.324926264118403e-05,289.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,9.917357965605332e-05,291.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,0.0004704358871094,288.8128967285156,294.1499938964844,253.2100067138672,252.46826171875,254.2176513671875,253.28973388671875,286.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.053014755249023,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,289.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130676269531,0.0,0.0,9.419100388186052e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.918747673509642e-05,290.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250305175781,0.0,0.0,7.32596599846147e-05,289.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1170654296875,0.0,0.0,9.918765863403678e-05,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.121337890625,0.0,0.0,0.0004705026804003,288.80517578125,294.1499938964844,253.1999969482422,252.45957946777344,254.2086181640625,253.2794342041016,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284602616091206e-09,0.0010035899467766,-0.0155168985947966,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.057933807373047,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,289.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.105712890625,0.0,0.0,9.42021724767983e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,9.919924195855856e-05,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,7.326834747800604e-05,289.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10968017578125,0.0,0.0,9.919942385749891e-05,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139221191406,0.0,0.0,0.0004705585015472,288.7974548339844,294.1499938964844,253.19000244140625,252.4508819580078,254.1995544433593,253.2691345214844,286.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517707392648e-09,0.0010037089232355,-0.0155533496290445,0.0,0.0,0.0,-0.0079352613538503,60.0,-23.06237030029297,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,289.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,9.421770664630458e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,9.921559831127524e-05,290.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,7.328042556764558e-05,289.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,9.921577293425798e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,0.0004706360923592,288.7819519042969,294.1499938964844,253.1699981689453,252.4334716796875,254.18142700195312,253.24859619140625,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317864453819766e-09,0.0010038743494078,-0.0156040284782648,0.0,0.0,0.0,-0.0079448521137237,60.0,-23.06982612609864,-0.0,-6.87106052055242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,289.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,9.421770664630458e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,9.921559831127524e-05,290.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,7.328042556764558e-05,289.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,9.921577293425798e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09912109375,0.0,0.0,0.0004706360923592,288.7819519042969,294.1499938964844,253.1699981689453,252.4334716796875,254.18142700195312,253.24859619140625,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317864453819766e-09,0.0010038743494078,-0.0156040284782648,0.0,0.0,0.0,-0.0079448521137237,60.0,-23.06982612609864,-0.0,-6.87106052055242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,289.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,9.42246988415718e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,9.92229688563384e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,7.328586798394099e-05,289.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.922314347932117e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,0.0004706710460595,288.7664489746094,294.1499938964844,253.1499938964844,252.4160003662109,254.1632537841797,253.2281494140625,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326577484117024e-09,0.0010039488552138,-0.0156268533319234,0.0,0.0,0.0,-0.0079491715878248,60.0,-23.07503128051757,-0.0,-6.872080149378236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,289.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762634277344,0.0,0.0,9.42246988415718e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337646484375,0.0,0.0,9.92229688563384e-05,290.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,7.328586798394099e-05,289.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.922314347932117e-05,291.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,0.0004706710460595,288.7664489746094,294.1499938964844,253.1499938964844,252.4160003662109,254.1632537841797,253.2281494140625,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039552580565,6.326577484117024e-09,0.0010039488552138,-0.0156268533319234,0.0,0.0,0.0,-0.0079491715878248,60.0,-23.07503128051757,-0.0,-6.872080149378236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,289.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,9.422999573871492e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,9.922854223987088e-05,290.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,7.328998617595062e-05,289.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,9.922871686285362e-05,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06939697265625,0.0,0.0,0.0004706975014414,288.7509155273437,294.1499938964844,253.1300048828125,252.39846801757807,254.14505004882807,253.207763671875,286.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040116030722,6.3331695443480385e-09,0.0010040053166449,-0.0156441200524568,0.0,0.0,0.0,-0.0079524395987391,60.0,-23.07887840270996,-0.0,-6.87285179878927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,289.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,9.422999573871492e-05,290.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.217041015625,0.0,0.0,9.922854223987088e-05,290.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07293701171875,0.0,0.0,7.328998617595062e-05,289.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,9.922871686285362e-05,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06939697265625,0.0,0.0,0.0004706975014414,288.7509155273437,294.1499938964844,253.1300048828125,252.39846801757807,254.14505004882807,253.207763671875,286.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040116030722,6.3331695443480385e-09,0.0010040053166449,-0.0156441200524568,0.0,0.0,0.0,-0.0079524395987391,60.0,-23.07887840270996,-0.0,-6.87285179878927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,289.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,9.424304880667478e-05,290.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003173828125,0.0,0.0,9.924228652380408e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,7.33001361368224e-05,289.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,9.92424611467868e-05,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,0.0004707626940216,288.7353820800781,294.1499938964844,253.1100006103516,252.3809051513672,254.12681579589844,253.1874389648437,286.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041506029665,6.349427206231439e-09,0.0010041443165391,-0.0156867075711488,0.0,0.0,0.0,-0.0079604992642998,60.0,-23.08359146118164,-0.0,-6.874755342778371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,289.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467224121094,0.0,0.0,9.424304880667478e-05,290.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003173828125,0.0,0.0,9.924228652380408e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580139160156,0.0,0.0,7.33001361368224e-05,289.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05047607421875,0.0,0.0,9.92424611467868e-05,291.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,0.0004707626940216,288.7353820800781,294.1499938964844,253.1100006103516,252.3809051513672,254.12681579589844,253.1874389648437,286.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041506029665,6.349427206231439e-09,0.0010041443165391,-0.0156867075711488,0.0,0.0,0.0,-0.0079604992642998,60.0,-23.08359146118164,-0.0,-6.874755342778371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,289.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.039306640625,0.0,0.0,9.425258031114936e-05,290.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19195556640625,0.0,0.0,9.925232734531164e-05,290.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.050537109375,0.0,0.0,7.330755033763126e-05,289.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,9.925250196829438e-05,291.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,0.0004708103078883,288.72760009765625,294.1499938964844,253.1000061035156,252.37210083007807,254.11769104003903,253.17727661132807,286.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042521171271,6.361303928059669e-09,0.0010042458306998,-0.0157178193330764,0.0,0.0,0.0,-0.007966386154294,60.0,-23.086652755737305,-0.0,-6.87614658545499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,289.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,9.426413453184068e-05,290.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,9.926450002240016e-05,290.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,7.331653614528477e-05,289.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03564453125,0.0,0.0,9.92646673694253e-05,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03961181640625,0.0,0.0,0.0004708680498879,288.7198181152344,294.1499938964844,253.08999633789065,252.36328125,254.10855102539065,253.1671142578125,286.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043752845376,6.37569597117249e-09,0.0010043688816949,-0.0157555192708969,0.0,0.0,0.0,-0.0079735210165381,60.0,-23.09015846252441,-0.0,-6.877831992824214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,289.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,9.429258352611214e-05,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668701171875,0.0,0.0,9.929445513989776e-05,290.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,7.33386623323895e-05,289.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.929462248692288e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.000471010163892,288.7042541503906,294.1499938964844,253.07000732421875,252.3456268310547,254.0902404785156,253.14675903320312,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.4111365105645746e-09,0.0010046719107776,-0.0158483553677797,0.0,0.0,0.0,-0.0079910904169082,60.0,-23.09845924377441,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,289.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170593261719,0.0,0.0,9.429258352611214e-05,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1668701171875,0.0,0.0,9.929445513989776e-05,290.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.028076171875,0.0,0.0,7.33386623323895e-05,289.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.020751953125,0.0,0.0,9.929462248692288e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0246887207031,0.0,0.0,0.000471010163892,288.7042541503906,294.1499938964844,253.07000732421875,252.3456268310547,254.0902404785156,253.14675903320312,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.4111365105645746e-09,0.0010046719107776,-0.0158483553677797,0.0,0.0,0.0,-0.0079910904169082,60.0,-23.09845924377441,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,289.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,9.432751539861783e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,9.933124238159508e-05,290.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,7.336583803407848e-05,289.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,9.93314097286202e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,0.0004711846704594,288.6886291503906,294.1499938964844,253.0500030517578,252.3279266357422,254.0718994140625,253.12635803222656,286.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.4546581413083e-09,0.0010050439741462,-0.0159623604267835,0.0,0.0,0.0,-0.0080126663669943,60.0,-23.108497619628903,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,289.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,9.432751539861783e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.150146484375,0.0,0.0,9.933124238159508e-05,290.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0130920410156,0.0,0.0,7.336583803407848e-05,289.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,9.93314097286202e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097351074219,0.0,0.0,0.0004711846704594,288.6886291503906,294.1499938964844,253.0500030517578,252.3279266357422,254.0718994140625,253.12635803222656,286.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.4546581413083e-09,0.0010050439741462,-0.0159623604267835,0.0,0.0,0.0,-0.0080126663669943,60.0,-23.108497619628903,-0.0,-6.887083969786546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,289.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873046875,0.0,0.0,9.436733671464026e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,9.937318100128324e-05,290.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,7.339681178564206e-05,289.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,9.937334834830835e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,0.0004713835951406,288.6730041503906,294.1499938964844,253.02999877929688,252.3101959228516,254.0535125732422,253.1059112548828,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.119916915893555,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,289.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873046875,0.0,0.0,9.436733671464026e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1334228515625,0.0,0.0,9.937318100128324e-05,290.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9980773925781,0.0,0.0,7.339681178564206e-05,289.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,9.937334834830835e-05,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9947509765625,0.0,0.0,0.0004713835951406,288.6730041503906,294.1499938964844,253.02999877929688,252.3101959228516,254.0535125732422,253.1059112548828,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372616648674,60.0,-23.119916915893555,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,289.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,9.44104976952076e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,9.941863390849905e-05,290.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830322265625,0.0,0.0,7.343037577811629e-05,289.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,9.941879397956654e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,0.0004715991963166,288.6573486328125,294.1499938964844,253.009994506836,252.2924194335937,254.0350952148437,253.0854034423828,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.13237953186035,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,289.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,9.44104976952076e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166687011719,0.0,0.0,9.941863390849905e-05,290.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830322265625,0.0,0.0,7.343037577811629e-05,289.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759521484375,0.0,0.0,9.941879397956654e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,0.0004715991963166,288.6573486328125,294.1499938964844,253.009994506836,252.2924194335937,254.0350952148437,253.0854034423828,286.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.13237953186035,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,289.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9649353027344,0.0,0.0,9.443272574571893e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083068847656,0.0,0.0,9.944204066414386e-05,289.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754943847656,0.0,0.0,7.34476707293652e-05,289.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96844482421875,0.0,0.0,9.944220073521136e-05,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97222900390625,0.0,0.0,0.0004717102274298,288.6495361328125,294.1499938964844,253.0,252.2835235595703,254.02587890625,253.0751342773437,286.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.5857332920415965e-09,0.0010061648208647,-0.0163057055324316,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.13886833190918,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,289.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,9.445509931538254e-05,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,9.94656074908562e-05,289.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96795654296875,0.0,0.0,7.346507481997833e-05,289.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609680175781,0.0,0.0,9.946576756192373e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9646911621094,0.0,0.0,0.0004718220152426,288.6416931152344,294.1499938964844,252.9900054931641,252.2746124267578,254.0166473388672,253.0648498535156,286.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.14544486999512,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,289.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,9.44994026212953e-05,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,9.951226093107834e-05,289.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,7.349952647928149e-05,289.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,9.951242100214586e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,0.0004720433207694,288.6260070800781,294.1499938964844,252.97000122070312,252.2567901611328,253.99815368652344,253.0442657470703,286.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801955100889e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188259646296,60.0,-23.158668518066406,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,289.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425048828125,0.0,0.0,9.44994026212953e-05,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,9.951226093107834e-05,289.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,7.349952647928149e-05,289.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459533691406,0.0,0.0,9.951242100214586e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,0.0004720433207694,288.6260070800781,294.1499938964844,252.97000122070312,252.2567901611328,253.99815368652344,253.0442657470703,286.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801955100889e-09,0.0010068751871585,-0.0165232978761196,0.0,0.0,0.0,-0.0081188259646296,60.0,-23.158668518066406,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,289.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,9.454149403609335e-05,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,9.955658606486396e-05,289.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,7.353226828854531e-05,289.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,9.955674613593146e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,0.0004722535959444,288.6102905273437,294.1499938964844,252.9499969482422,252.23892211914065,253.9796295166016,253.023666381836,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241785356824e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.171600341796875,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,289.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.927490234375,0.0,0.0,9.454149403609335e-05,290.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0664367675781,0.0,0.0,9.955658606486396e-05,289.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377136230469,0.0,0.0,7.353226828854531e-05,289.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.930908203125,0.0,0.0,9.955674613593146e-05,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,0.0004722535959444,288.6102905273437,294.1499938964844,252.9499969482422,252.23892211914065,253.9796295166016,253.023666381836,286.63494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721241785356824e-09,0.0010073236189782,-0.0166606586426496,0.0,0.0,0.0,-0.0081448229029774,60.0,-23.171600341796875,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,289.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,9.45802021306008e-05,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,9.95973459794186e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,7.356236892519519e-05,289.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,9.95974987745285e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,0.0004724469326902,288.59454345703125,294.1499938964844,252.92999267578125,252.22105407714844,253.9610595703125,253.0030517578125,286.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.18392372131348,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,289.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,9.45802021306008e-05,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,9.95973459794186e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,7.356236892519519e-05,289.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158630371094,0.0,0.0,9.95974987745285e-05,291.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,0.0004724469326902,288.59454345703125,294.1499938964844,252.92999267578125,252.22105407714844,253.9610595703125,253.0030517578125,286.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.18392372131348,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,289.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,9.461402805754916e-05,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,9.963296906789763e-05,289.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90740966796875,0.0,0.0,7.358867878792807e-05,289.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,9.963312186300756e-05,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,0.0004726159095298,288.57879638671875,294.1499938964844,252.9100036621093,252.20315551757807,253.9424743652344,252.9824676513672,286.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811602837331065e-09,0.0010080962674692,-0.0168973486870527,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.19516372680664,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,289.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974304199219,0.0,0.0,9.461402805754916e-05,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,9.963296906789763e-05,289.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90740966796875,0.0,0.0,7.358867878792807e-05,289.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007568359375,0.0,0.0,9.963312186300756e-05,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,0.0004726159095298,288.57879638671875,294.1499938964844,252.9100036621093,252.20315551757807,253.9424743652344,252.9824676513672,286.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811602837331065e-09,0.0010080962674692,-0.0168973486870527,0.0,0.0,0.0,-0.0081896195188164,60.0,-23.19516372680664,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,289.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.889892578125,0.0,0.0,9.462930029258132e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245361328125,0.0,0.0,9.96490562101826e-05,289.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998107910156,0.0,0.0,7.360056042671204e-05,289.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8932189941406,0.0,0.0,9.964920172933488e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8967590332031,0.0,0.0,0.0004726921906694,288.5708923339844,294.1499938964844,252.8999938964844,252.19419860839844,253.93316650390625,252.97218322753903,286.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627174991832e-09,0.0010082590160891,-0.0169471800327301,0.0,0.0,0.0,-0.0081990510225296,60.0,-23.20040702819824,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,289.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8823547363281,0.0,0.0,9.464305912842974e-05,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.966354991775006e-05,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,7.36112633603625e-05,289.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856506347656,0.0,0.0,9.966369543690234e-05,291.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.0004727609630208,288.5630187988281,294.1499938964844,252.88999938964844,252.1852264404297,253.92385864257807,252.9619140625,286.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773459384143e-09,0.0010084055829793,-0.0169920921325683,0.0,0.0,0.0,-0.0082075502723455,60.0,-23.205326080322266,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,9.466722258366644e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,9.968899394152686e-05,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769836425781,0.0,0.0,7.363005715887994e-05,289.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,9.968913946067914e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739929199219,0.0,0.0,0.0004728816566057,288.5472106933594,294.1499938964844,252.8699951171875,252.16729736328125,253.9051971435547,252.9413909912109,286.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.21427154541016,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
