time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530880,289.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,9.466722258366644e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993896484375,0.0,0.0,9.968899394152686e-05,289.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769836425781,0.0,0.0,7.363005715887994e-05,289.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705139160156,0.0,0.0,9.968913946067914e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739929199219,0.0,0.0,0.0004728816566057,288.5472106933594,294.1499938964844,252.8699951171875,252.16729736328125,253.9051971435547,252.9413909912109,286.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.21427154541016,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,289.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.0,9.468760254094376e-05,290.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,9.971045074053107e-05,289.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,7.364590419456363e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,9.971059625968336e-05,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0004729834618046,288.5314025878906,294.1499938964844,252.8500061035156,252.1493530273437,253.8865203857422,252.92092895507807,286.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.222156524658203,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,289.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.0,9.468760254094376e-05,290.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,9.971045074053107e-05,289.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,7.364590419456363e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553771972656,0.0,0.0,9.971059625968336e-05,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,0.0004729834618046,288.5314025878906,294.1499938964844,252.8500061035156,252.1493530273437,253.8865203857422,252.92092895507807,286.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.222156524658203,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,289.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.47054650168866e-05,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,9.972926636692137e-05,289.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.0,7.365980127360672e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,9.972941188607364e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.0,0.0004730727232526,288.5155944824219,294.1499938964844,252.8300018310547,252.13140869140625,253.8678131103516,252.9005126953125,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255179369065445e-09,0.0010090704308822,-0.0171957295387983,0.0,0.0,0.0,-0.0082460921257734,60.0,-23.229225158691406,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,289.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.47054650168866e-05,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,9.972926636692137e-05,289.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84649658203125,0.0,0.0,7.365980127360672e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401794433594,0.0,0.0,9.972941188607364e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84356689453125,0.0,0.0,0.0004730727232526,288.5155944824219,294.1499938964844,252.8300018310547,252.13140869140625,253.8678131103516,252.9005126953125,286.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.9255179369065445e-09,0.0010090704308822,-0.0171957295387983,0.0,0.0,0.0,-0.0082460921257734,60.0,-23.229225158691406,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,289.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,9.47215739870444e-05,290.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,9.974622662412004e-05,289.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,7.367232319666073e-05,289.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82501220703125,0.0,0.0,9.974637214327232e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.00047315316624,288.4997253417969,294.1499938964844,252.8099975585937,252.1134490966797,253.8490753173828,252.8801422119141,286.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482766211032,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.235809326171875,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,289.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,9.47215739870444e-05,290.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9490661621094,0.0,0.0,9.974622662412004e-05,289.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,7.367232319666073e-05,289.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82501220703125,0.0,0.0,9.974637214327232e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8283386230469,0.0,0.0,0.00047315316624,288.4997253417969,294.1499938964844,252.8099975585937,252.1134490966797,253.8490753173828,252.8801422119141,286.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482766211032,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.235809326171875,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,289.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143005371094,0.0,0.0,9.472890087636188e-05,290.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407043457031,0.0,0.0,9.975394641514868e-05,289.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235778808594,0.0,0.0,7.367802754743025e-05,289.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173828125,0.0,0.0,9.975409193430096e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207092285156,0.0,0.0,0.0004731897788587,288.4918212890625,294.1499938964844,252.8000030517578,252.10446166992188,253.83970642089844,252.8699645996093,286.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954711029294458e-09,0.0010093200253322,-0.0172721967101097,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.23889923095703,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,289.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80670166015625,0.0,0.0,9.473595855524763e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93231201171875,0.0,0.0,9.976137516787276e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8159484863281,0.0,0.0,7.368351361947134e-05,289.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8097839355469,0.0,0.0,9.976152068702504e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130798339844,0.0,0.0,0.0004732250235974,288.48388671875,294.1499938964844,252.7899932861328,252.09548950195312,253.830322265625,252.8598175048828,286.5022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497334311341e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649197429418,60.0,-23.241899490356445,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,289.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79150390625,0.0,0.0,9.474920807406306e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,9.977533045457676e-05,289.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,7.369381637545303e-05,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945556640625,0.0,0.0,9.977546869777144e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978210449219,0.0,0.0,0.0004732912057079,288.468017578125,294.1499938964844,252.7700042724609,252.07752990722656,253.81153869628903,252.83950805664065,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001909795419e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.247663497924805,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,289.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79150390625,0.0,0.0,9.474920807406306e-05,290.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,9.977533045457676e-05,289.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,7.369381637545303e-05,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945556640625,0.0,0.0,9.977546869777144e-05,291.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978210449219,0.0,0.0,0.0004732912057079,288.468017578125,294.1499938964844,252.7700042724609,252.07752990722656,253.81153869628903,252.83950805664065,286.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001909795419e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.247663497924805,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,289.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,9.476181730860844e-05,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987731933594,0.0,0.0,9.978861635318026e-05,289.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,7.370363164227456e-05,289.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,9.978875459637492e-05,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,0.0004733542155008,288.4521179199219,294.1499938964844,252.75,252.0595703125,253.792724609375,252.8192443847656,286.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.25320053100586,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,289.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,9.476181730860844e-05,290.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987731933594,0.0,0.0,9.978861635318026e-05,289.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7853088378906,0.0,0.0,7.370363164227456e-05,289.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,9.978875459637492e-05,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825012207031,0.0,0.0,0.0004733542155008,288.4521179199219,294.1499938964844,252.75,252.0595703125,253.792724609375,252.8192443847656,286.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.25320053100586,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,289.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,9.47742591961287e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,9.98017203528434e-05,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,7.371330138994381e-05,289.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,9.980185132008046e-05,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672119140625,0.0,0.0,0.0004734163812827,288.43621826171875,294.1499938964844,252.72999572753903,252.04161071777344,253.77389526367188,252.7989959716797,286.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.25862693786621,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,289.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,9.47742591961287e-05,290.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,9.98017203528434e-05,289.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699584960937,0.0,0.0,7.371330138994381e-05,289.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,9.980185132008046e-05,290.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7672119140625,0.0,0.0,0.0004734163812827,288.43621826171875,294.1499938964844,252.72999572753903,252.04161071777344,253.77389526367188,252.7989959716797,286.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.25862693786621,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,289.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74578857421875,0.0,0.0,9.478697757003828e-05,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.981511539081112e-05,289.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75457763671875,0.0,0.0,7.37231966922991e-05,289.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7487487792969,0.0,0.0,9.981524635804816e-05,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518615722656,0.0,0.0,0.0004734799149446,288.4202880859375,294.1499938964844,252.7100067138672,252.023666381836,253.75503540039065,252.77877807617188,286.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.26405906677246,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,289.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74578857421875,0.0,0.0,9.478697757003828e-05,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.981511539081112e-05,289.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75457763671875,0.0,0.0,7.37231966922991e-05,289.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7487487792969,0.0,0.0,9.981524635804816e-05,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518615722656,0.0,0.0,0.0004734799149446,288.4202880859375,294.1499938964844,252.7100067138672,252.023666381836,253.75503540039065,252.77877807617188,286.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616854637861,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.26405906677246,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,289.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381591796875,0.0,0.0,9.479354048380628e-05,290.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568420410156,0.0,0.0,9.98220275505446e-05,289.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.74688720703125,0.0,0.0,7.372830441454425e-05,289.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7410888671875,0.0,0.0,9.982215851778165e-05,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74420166015625,0.0,0.0,0.0004735127149615,288.4123229980469,294.1499938964844,252.6999969482422,252.0146942138672,253.7455902099609,252.76866149902344,286.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035234617092101e-09,0.0010100086219608,-0.0174831114709377,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.266807556152344,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,289.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,9.480032895226032e-05,290.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,9.982917254092172e-05,289.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7391967773437,0.0,0.0,7.373357948381454e-05,289.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334289550781,0.0,0.0,9.982930350815876e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73651123046875,0.0,0.0,0.000473546620924,288.40435791015625,294.1499938964844,252.69000244140625,252.00572204589844,253.73614501953125,252.7585601806641,286.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.0436856347555485e-09,0.0010100809158757,-0.0175052471458911,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.269594192504883,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,289.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,9.481464803684504e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,9.984425560105592e-05,289.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72381591796875,0.0,0.0,7.374471897492185e-05,289.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181091308594,0.0,0.0,9.984438656829298e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,0.0004736181581392,288.388427734375,294.1499938964844,252.6699981689453,251.98780822753903,253.71725463867188,252.7383575439453,286.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.275320053100582,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,289.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,9.481464803684504e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,9.984425560105592e-05,289.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72381591796875,0.0,0.0,7.374471897492185e-05,289.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181091308594,0.0,0.0,9.984438656829298e-05,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,0.0004736181581392,288.388427734375,294.1499938964844,252.6699981689453,251.98780822753903,253.71725463867188,252.7383575439453,286.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.275320053100582,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,289.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.48300294112414e-05,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,9.986045188270508e-05,289.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084045410156,0.0,0.0,7.375668064923957e-05,289.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027587890625,0.0,0.0,9.986058284994216e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7057800292969,0.0,0.0,0.0004736949922516,288.3724670410156,294.1499938964844,252.6499938964844,251.9698944091797,253.6983184814453,252.7181396484375,286.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.281280517578125,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,289.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999206542969,0.0,0.0,9.48300294112414e-05,290.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,9.986045188270508e-05,289.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084045410156,0.0,0.0,7.375668064923957e-05,289.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027587890625,0.0,0.0,9.986058284994216e-05,290.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7057800292969,0.0,0.0,0.0004736949922516,288.3724670410156,294.1499938964844,252.6499938964844,251.9698944091797,253.6983184814453,252.7181396484375,286.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.281280517578125,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,289.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,9.48466404224746e-05,290.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79815673828125,0.0,0.0,9.98779505607672e-05,289.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,7.376960274996236e-05,289.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,9.987807425204664e-05,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,0.0004737779963761,288.3564758300781,294.1499938964844,252.6300048828125,251.9519958496093,253.67938232421875,252.69793701171875,286.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.28752326965332,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,289.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,9.48466404224746e-05,290.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79815673828125,0.0,0.0,9.98779505607672e-05,289.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929626464844,0.0,0.0,7.376960274996236e-05,289.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,9.987807425204664e-05,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,0.0004737779963761,288.3564758300781,294.1499938964844,252.6300048828125,251.9519958496093,253.67938232421875,252.69793701171875,286.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.28752326965332,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,289.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66925048828125,0.0,0.0,9.486453927820548e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,9.989679529098794e-05,289.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775207519531,0.0,0.0,7.378352165687829e-05,289.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,9.989691898226738e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749572753906,0.0,0.0,0.0004738673742394,288.3404846191406,294.1499938964844,252.6100006103516,251.9341278076172,253.660400390625,252.6777191162109,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.294063568115234,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,289.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.66925048828125,0.0,0.0,9.486453927820548e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7814025878906,0.0,0.0,9.989679529098794e-05,289.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6775207519531,0.0,0.0,7.378352165687829e-05,289.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,9.989691898226738e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749572753906,0.0,0.0,0.0004738673742394,288.3404846191406,294.1499938964844,252.6100006103516,251.9341278076172,253.660400390625,252.6777191162109,286.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674539144531e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.294063568115234,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,289.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615905761719,0.0,0.0,9.487399802310392e-05,290.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,9.990675607696176e-05,289.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6697692871094,0.0,0.0,7.379087765002623e-05,289.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,9.99068870441988e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,0.0004739146388601,288.3324890136719,294.1499938964844,252.6000061035156,251.9252014160156,253.65090942382807,252.6676025390625,286.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460666773952e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.297456741333008,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,289.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,9.488384239375593e-05,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,9.991712431656195e-05,289.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,7.379853195743635e-05,289.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,9.99172480078414e-05,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,0.0004739638243336,288.3244934082031,294.1499938964844,252.58999633789065,251.91629028320312,253.64141845703125,252.65750122070312,286.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.30093574523925,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,289.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385192871094,0.0,0.0,9.490476077189668e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74786376953125,0.0,0.0,9.993915591621771e-05,289.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64654541015625,0.0,0.0,7.381480827461928e-05,289.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,9.993927960749716e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,0.0004740683361887,288.3084716796875,294.1499938964844,252.57000732421875,251.89846801757807,253.6224060058593,252.63726806640625,286.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.308168411254883,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,289.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6385192871094,0.0,0.0,9.490476077189668e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74786376953125,0.0,0.0,9.993915591621771e-05,289.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64654541015625,0.0,0.0,7.381480827461928e-05,289.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412048339844,0.0,0.0,9.993927960749716e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6440734863281,0.0,0.0,0.0004740683361887,288.3084716796875,294.1499938964844,252.57000732421875,251.89846801757807,253.6224060058593,252.63726806640625,286.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.308168411254883,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,289.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,9.492771641816944e-05,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,9.996333392336965e-05,289.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63104248046875,0.0,0.0,7.383266347460449e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,9.996345761464907e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62860107421875,0.0,0.0,0.0004741830052807,288.2924499511719,294.1499938964844,252.5500030517578,251.8806610107422,253.6033630371093,252.6170196533203,286.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.31584930419922,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,289.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,9.492771641816944e-05,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310791015625,0.0,0.0,9.996333392336965e-05,289.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63104248046875,0.0,0.0,7.383266347460449e-05,289.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6257629394531,0.0,0.0,9.996345761464907e-05,290.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62860107421875,0.0,0.0,0.0004741830052807,288.2924499511719,294.1499938964844,252.5500030517578,251.8806610107422,253.6033630371093,252.6170196533203,286.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385798876776e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.31584930419922,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,289.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,9.495403355685994e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,9.999104804592208e-05,289.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61553955078125,0.0,0.0,7.385313074337319e-05,289.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103210449219,0.0,0.0,9.99911644612439e-05,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0004743144672829,288.2763977050781,294.1499938964844,252.5303192138672,251.8632354736328,253.5843200683593,252.59678649902344,286.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.324068069458008,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,289.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,9.495403355685994e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7142944335937,0.0,0.0,9.999104804592208e-05,289.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.61553955078125,0.0,0.0,7.385313074337319e-05,289.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103210449219,0.0,0.0,9.99911644612439e-05,290.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0004743144672829,288.2763977050781,294.1499938964844,252.5303192138672,251.8632354736328,253.5843200683593,252.59678649902344,286.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.324068069458008,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,289.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922546386719,0.0,0.0,9.498517465544865e-05,290.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.0,0.0,0.0001000238407868,289.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,7.38773524062708e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0001000239572022,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,0.0004744700272567,288.2603454589844,294.1499938964844,252.5112762451172,251.84646606445312,253.56524658203125,252.5767364501953,286.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273966762255668e-09,0.0010120499646291,-0.0181084088981151,0.0,0.0,0.0,-0.0084188329055905,60.0,-23.33298110961914,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,289.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922546386719,0.0,0.0,9.498517465544865e-05,290.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.0,0.0,0.0001000238407868,289.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,7.38773524062708e-05,289.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0001000239572022,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,0.0004744700272567,288.2603454589844,294.1499938964844,252.5112762451172,251.84646606445312,253.56524658203125,252.5767364501953,286.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273966762255668e-09,0.0010120499646291,-0.0181084088981151,0.0,0.0,0.0,-0.0084188329055905,60.0,-23.33298110961914,-0.0,-6.983445643982122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,289.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845031738281,0.0,0.0,9.500242595095187e-05,290.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.68914794921875,0.0,0.0,0.000100042008853,289.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5922241210937,0.0,0.0,7.389076927211136e-05,289.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58709716796875,0.0,0.0,0.0001000421252683,290.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58984375,0.0,0.0,0.0004745562328025,288.2523193359375,294.1499938964844,252.50196838378903,251.8383026123047,253.55572509765625,252.56678771972656,286.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295460680012411e-09,0.0010122336680069,-0.0181647054851055,0.0,0.0,0.0,-0.0084294881671667,60.0,-23.33769416809082,-0.0,-6.985982281548786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,289.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767822265625,0.0,0.0,9.502112516202033e-05,290.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6807556152344,0.0,0.0,0.0001000617048703,289.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844421386719,0.0,0.0,7.390531391138211e-05,289.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.579345703125,0.0,0.0,0.0001000618212856,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5820617675781,0.0,0.0,0.0004746496269945,288.2442626953125,294.1499938964844,252.4927978515625,251.830307006836,253.5461883544922,252.55691528320312,286.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318755823604306e-09,0.0010124329710379,-0.0182257201522588,0.0,0.0,0.0,-0.0084410365670919,60.0,-23.342628479003903,-0.0,-6.988732792478913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
