time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533220,289.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613098144531,0.0,0.0,9.506212518317624e-05,290.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,0.0001001048731268,289.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,7.393719715764746e-05,289.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,0.0001001049895421,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665283203125,0.0,0.0,0.0004748544306494,288.2281799316406,294.1499938964844,252.474853515625,251.8147125244141,253.52713012695312,252.53738403320312,286.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.35308265686035,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,289.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5613098144531,0.0,0.0,9.506212518317624e-05,290.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,0.0001001048731268,289.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56884765625,0.0,0.0,7.393719715764746e-05,289.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,0.0001001049895421,290.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665283203125,0.0,0.0,0.0004748544306494,288.2281799316406,294.1499938964844,252.474853515625,251.8147125244141,253.52713012695312,252.53738403320312,286.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.35308265686035,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,9.510848758509384e-05,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64715576171875,0.0,0.0,0.0001001536948024,289.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5532531738281,0.0,0.0,7.397325680358335e-05,289.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482788085937,0.0,0.0,0.0001001538112177,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0004750860098283,288.2120666503906,294.1499938964844,252.45741271972656,251.79962158203125,253.5081024169922,252.51821899414065,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.364484786987305,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458068847656,0.0,0.0,9.510848758509384e-05,290.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64715576171875,0.0,0.0,0.0001001536948024,289.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5532531738281,0.0,0.0,7.397325680358335e-05,289.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482788085937,0.0,0.0,0.0001001538112177,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.55096435546875,0.0,0.0,0.0004750860098283,288.2120666503906,294.1499938964844,252.45741271972656,251.79962158203125,253.5081024169922,252.51821899414065,286.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.364484786987305,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302734375,0.0,0.0,9.516000864095986e-05,290.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,0.0001002079516183,289.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376281738281,0.0,0.0,7.401333277812228e-05,289.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,0.0001002080680336,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353698730469,0.0,0.0,0.0004753433750011,288.1959533691406,294.1499938964844,252.44039916992188,251.78501892089844,253.48907470703125,252.4994354248047,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.37684631347656,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302734375,0.0,0.0,9.516000864095986e-05,290.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63037109375,0.0,0.0,0.0001002079516183,289.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376281738281,0.0,0.0,7.401333277812228e-05,289.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,0.0001002080680336,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5353698730469,0.0,0.0,0.0004753433750011,288.1959533691406,294.1499938964844,252.44039916992188,251.78501892089844,253.48907470703125,252.4994354248047,286.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.37684631347656,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,9.521639731246978e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6135559082031,0.0,0.0,0.0001002673379844,289.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,7.405719225062057e-05,289.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51715087890625,0.0,0.0,0.0001002674471237,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5197448730469,0.0,0.0,0.000475625070976,288.1798095703125,294.1499938964844,252.42379760742188,251.7708435058593,253.4700927734375,252.48101806640625,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.39014434814453,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5147399902344,0.0,0.0,9.521639731246978e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6135559082031,0.0,0.0,0.0001002673379844,289.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,7.405719225062057e-05,289.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51715087890625,0.0,0.0,0.0001002674471237,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5197448730469,0.0,0.0,0.000475625070976,288.1798095703125,294.1499938964844,252.42379760742188,251.7708435058593,253.4700927734375,252.48101806640625,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.39014434814453,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,9.524632332613692e-05,290.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051330566406,0.0,0.0,0.0001002988501568,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51416015625,0.0,0.0,7.408046803902835e-05,289.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0001002989592961,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5119323730469,0.0,0.0,0.0004757745773531,288.1717224121094,294.1499938964844,252.4156188964844,251.76388549804688,253.4606170654297,252.4719696044922,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.39714431762696,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991455078125,0.0,0.0,9.52771952142939e-05,290.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.59674072265625,0.0,0.0,0.0001003313664114,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50634765625,0.0,0.0,7.410448597511277e-05,289.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5015563964844,0.0,0.0,0.0001003314755507,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041198730469,0.0,0.0,0.0004759287985507,288.16363525390625,294.1499938964844,252.4075469970703,251.75701904296875,253.45114135742188,252.4630126953125,286.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.40434455871582,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835510253906,0.0,0.0,9.534148557577282e-05,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57989501953125,0.0,0.0,0.000100399061921,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906616210937,0.0,0.0,7.415448635583743e-05,289.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0001003991710604,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0004762499302159,288.1474609375,294.1499938964844,252.3916015625,251.74354553222656,253.43223571777344,252.44534301757807,286.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.41924285888672,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835510253906,0.0,0.0,9.534148557577282e-05,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.57989501953125,0.0,0.0,0.000100399061921,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906616210937,0.0,0.0,7.415448635583743e-05,289.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859313964844,0.0,0.0,0.0001003991710604,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,0.0004762499302159,288.1474609375,294.1499938964844,252.3916015625,251.74354553222656,253.43223571777344,252.44534301757807,286.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.41924285888672,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,9.540848986944184e-05,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,0.0001004696241579,289.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4749450683594,0.0,0.0,7.420659676427022e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47027587890625,0.0,0.0,0.0001004697332973,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.00047658465337,288.1312561035156,294.1499938964844,252.3759307861328,251.7303466796875,253.4133758544922,252.42800903320312,286.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.434722900390625,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679260253906,0.0,0.0,9.540848986944184e-05,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,0.0001004696241579,289.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4749450683594,0.0,0.0,7.420659676427022e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.47027587890625,0.0,0.0,0.0001004697332973,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727783203125,0.0,0.0,0.00047658465337,288.1312561035156,294.1499938964844,252.3759307861328,251.7303466796875,253.4133758544922,252.42800903320312,286.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.434722900390625,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,9.547706576995552e-05,290.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,0.0001005418380373,289.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,7.42599368095398e-05,289.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45458984375,0.0,0.0,0.0001005419471766,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,0.0004769271763507,288.1150207519531,294.1499938964844,252.3604736328125,251.7173767089844,253.39454650878903,252.4110107421875,286.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.45056915283203,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4523010253906,0.0,0.0,9.547706576995552e-05,290.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462341308594,0.0,0.0,0.0001005418380373,289.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,7.42599368095398e-05,289.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45458984375,0.0,0.0,0.0001005419471766,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,0.0004769271763507,288.1150207519531,294.1499938964844,252.3604736328125,251.7173767089844,253.39454650878903,252.4110107421875,286.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.45056915283203,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366149902344,0.0,0.0,9.554599091643468e-05,290.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,0.0001006144229904,289.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434509277344,0.0,0.0,7.43135460652411e-05,289.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389038085937,0.0,0.0,0.0001006145248538,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,0.0004772715037688,288.0987854003906,294.1499938964844,252.3451995849609,251.70458984375,253.3757781982422,252.394287109375,286.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.46651840209961,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366149902344,0.0,0.0,9.554599091643468e-05,290.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,0.0001006144229904,289.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4434509277344,0.0,0.0,7.43135460652411e-05,289.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4389038085937,0.0,0.0,0.0001006145248538,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4413452148437,0.0,0.0,0.0004772715037688,288.0987854003906,294.1499938964844,252.3451995849609,251.70458984375,253.3757781982422,252.394287109375,286.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.46651840209961,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42877197265625,0.0,0.0,9.558013698551804e-05,290.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,0.000100650380773,289.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.435546875,0.0,0.0,7.434010331053287e-05,289.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4310302734375,0.0,0.0,0.0001006504826364,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334716796875,0.0,0.0,0.0004774420813191,288.0906677246094,294.1499938964844,252.33761596679688,251.69825744628903,253.3664093017578,252.38604736328125,286.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.474437713623047,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4209289550781,0.0,0.0,9.561370097799228e-05,290.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,0.000100685727375,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4276733398437,0.0,0.0,7.436620944645256e-05,289.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,0.0001006858292385,290.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255676269531,0.0,0.0,0.0004776097484864,288.08251953125,294.1499938964844,252.3300628662109,251.6919403076172,253.3570556640625,252.3778533935547,286.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592799276113,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.482250213623047,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,9.567778033670038e-05,290.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956359863281,0.0,0.0,0.000100753204606,289.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,7.441604975610971e-05,289.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,0.0001007533137453,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097900390625,0.0,0.0,0.0004779298324137,288.06622314453125,294.1499938964844,252.31500244140625,251.67938232421875,253.33839416503903,252.3616485595703,286.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.49736213684082,-0.0,-7.085657216521214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4052124023437,0.0,0.0,9.567778033670038e-05,290.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956359863281,0.0,0.0,0.000100753204606,289.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.411865234375,0.0,0.0,7.441604975610971e-05,289.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4074401855469,0.0,0.0,0.0001007533137453,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097900390625,0.0,0.0,0.0004779298324137,288.06622314453125,294.1499938964844,252.31500244140625,251.67938232421875,253.33839416503903,252.3616485595703,286.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.49736213684082,-0.0,-7.085657216521214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38946533203125,0.0,0.0,9.57344745984301e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4787292480469,0.0,0.0,0.0001008129038382,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960266113281,0.0,0.0,7.446014205925167e-05,289.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,0.0001008130057016,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,0.0004782130126841,288.0499267578125,294.1499938964844,252.3000030517578,251.6668701171875,253.31979370117188,252.3456573486328,286.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200405959039,8.207488910727534e-09,0.0010200324468314,-0.0205533187836408,0.0,0.0,0.0,-0.0088816192001104,60.0,-23.510942459106445,-0.0,-7.094055121115161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38946533203125,0.0,0.0,9.57344745984301e-05,290.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4787292480469,0.0,0.0,0.0001008129038382,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3960266113281,0.0,0.0,7.446014205925167e-05,289.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,0.0001008130057016,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,0.0004782130126841,288.0499267578125,294.1499938964844,252.3000030517578,251.6668701171875,253.31979370117188,252.3456573486328,286.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200405959039,8.207488910727534e-09,0.0010200324468314,-0.0205533187836408,0.0,0.0,0.0,-0.0088816192001104,60.0,-23.510942459106445,-0.0,-7.094055121115161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736877441406,0.0,0.0,9.578314347891136e-05,290.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,0.0001008641629596,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38018798828125,0.0,0.0,7.449799886671826e-05,289.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.0,0.0,0.000100864264823,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.0004784561460837,288.0335998535156,294.1499938964844,252.2849884033203,251.65435791015625,253.30123901367188,252.329818725586,286.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205592261627,8.2681310686894e-09,0.0010205509606748,-0.0207121297717094,0.0,0.0,0.0,-0.008911682292819,60.0,-23.52284812927246,-0.0,-7.101270682596805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736877441406,0.0,0.0,9.578314347891136e-05,290.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,0.0001008641629596,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38018798828125,0.0,0.0,7.449799886671826e-05,289.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758544921875,0.0,0.0,0.000100864264823,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.378173828125,0.0,0.0,0.0004784561460837,288.0335998535156,294.1499938964844,252.2849884033203,251.65435791015625,253.30123901367188,252.329818725586,286.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205592261627,8.2681310686894e-09,0.0010205509606748,-0.0207121297717094,0.0,0.0,0.0,-0.008911682292819,60.0,-23.52284812927246,-0.0,-7.101270682596805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,9.582195343682542e-05,290.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,0.0001009050320135,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,7.45281795389019e-05,289.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36004638671875,0.0,0.0,0.0001009051338769,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,0.0004786500358022,288.01727294921875,294.1499938964844,252.2699432373047,251.64178466796875,253.28273010253903,252.31411743164065,286.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316483501857874e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.53265380859375,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,9.582195343682542e-05,290.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,0.0001009050320135,289.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,7.45281795389019e-05,289.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36004638671875,0.0,0.0,0.0001009051338769,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3623352050781,0.0,0.0,0.0004786500358022,288.01727294921875,294.1499938964844,252.2699432373047,251.64178466796875,253.28273010253903,252.31411743164065,286.0189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316483501857874e-09,0.001020964467898,-0.0208387542515993,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.53265380859375,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3500061035156,0.0,0.0,9.583659993950278e-05,290.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364929199219,0.0,0.0,0.0001009204570436,289.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,7.45395736885257e-05,289.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,0.0001009205516311,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544311523437,0.0,0.0,0.000478723202832,288.00909423828125,294.1499938964844,252.26239013671875,251.63546752929688,253.27349853515625,252.3063201904297,286.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865404129028,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.536346435546875,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421325683594,0.0,0.0,9.584937652107328e-05,290.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,0.0001009339102893,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,7.454951264662668e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,0.0001009340048767,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,0.0004787869984284,288.0009155273437,294.1499938964844,252.2548065185547,251.62911987304688,253.2642822265625,252.2985382080078,286.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.35064462023638e-09,0.0010212565539404,-0.0209282152354717,0.0,0.0,0.0,-0.0089525887742638,60.0,-23.539581298828125,-0.0,-7.11109393591869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,9.586592204868792e-05,290.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,0.0001009513362077,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,7.456237653968856e-05,289.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283996582031,0.0,0.0,0.0001009514307952,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0004788696533069,287.98455810546875,294.1499938964844,252.23953247070312,251.6163024902344,253.2458953857422,252.2830047607422,285.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.3712583531792e-09,0.001021432923153,-0.0209821965545415,0.0,0.0,0.0,-0.0089628072455525,60.0,-23.544078826904297,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,9.586592204868792e-05,290.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111328125,0.0,0.0,0.0001009513362077,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3325500488281,0.0,0.0,7.456237653968856e-05,289.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283996582031,0.0,0.0,0.0001009514307952,290.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33062744140625,0.0,0.0,0.0004788696533069,287.98455810546875,294.1499938964844,252.23953247070312,251.6163024902344,253.2458953857422,252.2830047607422,285.9853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214413050562,8.3712583531792e-09,0.001021432923153,-0.0209821965545415,0.0,0.0,0.0,-0.0089628072455525,60.0,-23.544078826904297,-0.0,-7.113549571613478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,9.58722157520242e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0001009579573292,289.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166198730469,0.0,0.0,7.45672732591629e-05,289.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125305175781,0.0,0.0,0.0001009580591926,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,0.0004789010854437,287.9682006835937,294.1499938964844,252.2240753173828,251.6032867431641,253.22755432128903,252.2675018310547,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379094751376215e-09,0.0010214999783784,-0.0210027191787958,0.0,0.0,0.0,-0.0089666927233338,60.0,-23.54608917236328,-0.0,-7.11448251422553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104858398437,0.0,0.0,9.58722157520242e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39422607421875,0.0,0.0,0.0001009579573292,289.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166198730469,0.0,0.0,7.45672732591629e-05,289.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125305175781,0.0,0.0,0.0001009580591926,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,0.0004789010854437,287.9682006835937,294.1499938964844,252.2240753173828,251.6032867431641,253.22755432128903,252.2675018310547,285.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379094751376215e-09,0.0010214999783784,-0.0210027191787958,0.0,0.0,0.0,-0.0089666927233338,60.0,-23.54608917236328,-0.0,-7.11448251422553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,9.58685268415138e-05,290.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773193359375,0.0,0.0,0.0001009540792438,289.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,7.456440653186291e-05,289.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966613769531,0.0,0.0,0.0001009541738312,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,0.0004788826918229,287.9518127441406,294.1499938964844,252.2084045410156,251.5900421142578,253.2092742919922,252.251953125,285.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374500204411106e-09,0.0010214606299996,-0.0209906883537769,0.0,0.0,0.0,-0.0089644156396389,60.0,-23.545595169067383,-0.0,-7.113935396318993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,9.58685268415138e-05,290.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3773193359375,0.0,0.0,0.0001009540792438,289.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,7.456440653186291e-05,289.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966613769531,0.0,0.0,0.0001009541738312,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.298828125,0.0,0.0,0.0004788826918229,287.9518127441406,294.1499938964844,252.2084045410156,251.5900421142578,253.2092742919922,252.251953125,285.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214690119028,8.374500204411106e-09,0.0010214606299996,-0.0209906883537769,0.0,0.0,0.0,-0.0089644156396389,60.0,-23.545595169067383,-0.0,-7.113935396318993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,9.585747466189788e-05,290.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,0.0001009424377116,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,7.455580634996295e-05,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,0.000100942532299,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,0.0004788274818565,287.9354248046875,294.1499938964844,252.1924591064453,251.5764923095703,253.19102478027344,252.23635864257807,285.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213513160124,8.360725445299977e-09,0.0010213429341092,-0.0209546145051717,0.0,0.0,0.0,-0.0089575862511992,60.0,-23.543317794799805,-0.0,-7.112294753142123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787780761719,0.0,0.0,9.585747466189788e-05,290.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,0.0001009424377116,289.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,7.455580634996295e-05,289.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807922363281,0.0,0.0,0.000100942532299,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2829284667969,0.0,0.0,0.0004788274818565,287.9354248046875,294.1499938964844,252.1924591064453,251.5764923095703,253.19102478027344,252.23635864257807,285.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213513160124,8.360725445299977e-09,0.0010213429341092,-0.0209546145051717,0.0,0.0,0.0,-0.0089575862511992,60.0,-23.543317794799805,-0.0,-7.112294753142123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708435058594,0.0,0.0,9.584926010575144e-05,290.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519897460937,0.0,0.0,0.0001009337938739,289.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2768249511719,0.0,0.0,7.45494180591777e-05,289.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728271484375,0.0,0.0,0.0001009338811854,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27496337890625,0.0,0.0,0.0004787864454556,287.92724609375,294.1499938964844,252.1843719482422,251.5695953369141,253.18191528320312,252.2285003662109,285.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350490077191353e-09,0.0010212553897872,-0.0209278091788291,0.0,0.0,0.0,-0.0089525124058127,60.0,-23.54152488708496,-0.0,-7.11107546180756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
