time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535560,289.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.583956125425176e-05,290.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3435363769531,0.0,0.0,0.0001009235857054,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26885986328125,0.0,0.0,7.45418801670894e-05,289.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,0.0001009236730169,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,0.0004787380166817,287.9190368652344,294.1499938964844,252.1762084960937,251.56260681152344,253.17282104492188,252.2206268310547,285.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338409074326592e-09,0.0010211521293967,-0.0208961740136146,0.0,0.0,0.0,-0.0089465230703353,60.0,-23.53935813903809,-0.0,-7.10963732331038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.58166565396823e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,0.00010089945863,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,7.452406134689227e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,0.0001008995532174,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,0.0004786235804203,287.90264892578125,294.1499938964844,252.1596069335937,251.54833984375,253.1546630859375,252.2047119140625,285.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309864796274269e-09,0.0010209080064669,-0.0208214223384857,0.0,0.0,0.0,-0.0089323725551366,60.0,-23.53419303894043,-0.0,-7.106238086862504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,9.58166565396823e-05,290.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3266296386719,0.0,0.0,0.00010089945863,289.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,7.452406134689227e-05,289.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,0.0001008995532174,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,0.0004786235804203,287.90264892578125,294.1499938964844,252.1596069335937,251.54833984375,253.1546630859375,252.2047119140625,285.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309864796274269e-09,0.0010209080064669,-0.0208214223384857,0.0,0.0,0.0,-0.0089323725551366,60.0,-23.53419303894043,-0.0,-7.106238086862504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,9.57906449912116e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,0.0001008720646495,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369384765625,0.0,0.0,7.450382690876722e-05,289.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.000100872159237,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,0.0004784936609212,287.8862609863281,294.1499938964844,252.14259338378903,251.5336456298828,253.1365203857422,252.18858337402344,285.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277451613025733e-09,0.0010206309380009,-0.0207365397363901,0.0,0.0,0.0,-0.0089163044467568,60.0,-23.52826881408692,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2311706542969,0.0,0.0,9.57906449912116e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30975341796875,0.0,0.0,0.0001008720646495,289.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369384765625,0.0,0.0,7.450382690876722e-05,289.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.000100872159237,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23516845703125,0.0,0.0,0.0004784936609212,287.8862609863281,294.1499938964844,252.14259338378903,251.5336456298828,253.1365203857422,252.18858337402344,285.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277451613025733e-09,0.0010206309380009,-0.0207365397363901,0.0,0.0,0.0,-0.0089163044467568,60.0,-23.52826881408692,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.576328739058226e-05,290.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928771972656,0.0,0.0,0.0001008432664093,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,7.448255200870335e-05,289.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,0.0001008433537208,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004783570184372,287.869873046875,294.1499938964844,252.1251373291016,251.5184631347656,253.118408203125,252.17214965820312,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243372207061839e-09,0.0010203394340351,-0.0206472910940647,0.0,0.0,0.0,-0.0088994093239307,60.0,-23.52206802368164,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2152709960937,0.0,0.0,9.576328739058226e-05,290.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928771972656,0.0,0.0,0.0001008432664093,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209777832031,0.0,0.0,7.448255200870335e-05,289.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,0.0001008433537208,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,0.0004783570184372,287.869873046875,294.1499938964844,252.1251373291016,251.5184631347656,253.118408203125,252.17214965820312,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.243372207061839e-09,0.0010203394340351,-0.0206472910940647,0.0,0.0,0.0,-0.0088994093239307,60.0,-23.52206802368164,-0.0,-7.098324061871608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,9.57362717599608e-05,290.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,0.000100814817415,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,7.446153904311359e-05,289.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,0.0001008149047265,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,0.0004782220930792,287.8534851074219,294.1499938964844,252.1071929931641,251.5027618408203,253.1002960205078,252.1554107666016,285.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209710244955204e-09,0.0010200516553595,-0.0205591358244419,0.0,0.0,0.0,-0.0088827218860387,60.0,-23.516027450561523,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19940185546875,0.0,0.0,9.57362717599608e-05,290.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,0.000100814817415,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2050170898437,0.0,0.0,7.446153904311359e-05,289.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,0.0001008149047265,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,0.0004782220930792,287.8534851074219,294.1499938964844,252.1071929931641,251.5027618408203,253.1002960205078,252.1554107666016,285.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209710244955204e-09,0.0010200516553595,-0.0205591358244419,0.0,0.0,0.0,-0.0088827218860387,60.0,-23.516027450561523,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914367675781,0.0,0.0,9.572340059094132e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,0.000100801262306,289.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,7.445152732543647e-05,289.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1933288574219,0.0,0.0,0.0001008013496175,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1953125,0.0,0.0,0.0004781577736139,287.84527587890625,294.1499938964844,252.09803771972656,251.49468994140625,253.0912475585937,252.1469116210937,285.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.193671519052259e-09,0.0010199145181104,-0.0205171331763267,0.0,0.0,0.0,-0.0088747711852192,60.0,-23.51321029663086,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835021972656,0.0,0.0,9.571130794938654e-05,290.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591247558594,0.0,0.0,0.0001007885293802,289.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,7.444212678819895e-05,289.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18536376953125,0.0,0.0,0.0001007886166917,290.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873474121094,0.0,0.0,0.0004780973831657,287.8370666503906,294.1499938964844,252.08872985839844,251.4864654541016,253.08218383789065,252.13829040527344,285.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197937954217,8.178607124875725e-09,0.0010197856463491,-0.0204776804894208,0.0,0.0,0.0,-0.0088673029094934,60.0,-23.5106143951416,-0.0,-7.090620357530497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676025390625,0.0,0.0,9.569014218868688e-05,290.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.000100766243122,289.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,7.442566129611805e-05,289.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.0001007663231575,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,0.0004779916780535,287.8206787109375,294.1499938964844,252.0696716308593,251.4695739746093,253.06407165527344,252.1207275390625,285.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.15223266670273e-09,0.0010195601498708,-0.0204086117446422,0.0,0.0,0.0,-0.0088542280718684,60.0,-23.50628471374512,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676025390625,0.0,0.0,9.569014218868688e-05,290.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2422790527344,0.0,0.0,0.000100766243122,289.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,7.442566129611805e-05,289.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.0001007663231575,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17138671875,0.0,0.0,0.0004779916780535,287.8206787109375,294.1499938964844,252.0696716308593,251.4695739746093,253.06407165527344,252.1207275390625,285.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195682989433,8.15223266670273e-09,0.0010195601498708,-0.0204086117446422,0.0,0.0,0.0,-0.0088542280718684,60.0,-23.50628471374512,-0.0,-7.087484021894852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,9.56738440436311e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,0.000100749079138,289.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,7.441298657795414e-05,289.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,0.0001007491591735,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.0004779102455358,287.80426025390625,294.1499938964844,252.0500030517578,251.4519958496093,253.04592895507807,252.1027069091797,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193946072831,8.131923578957867e-09,0.0010193864582106,-0.0203554257750511,0.0,0.0,0.0,-0.0088441595435142,60.0,-23.503313064575195,-0.0,-7.085069597678739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,9.56738440436311e-05,290.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254333496094,0.0,0.0,0.000100749079138,289.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571044921875,0.0,0.0,7.441298657795414e-05,289.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,0.0001007491591735,290.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.0004779102455358,287.80426025390625,294.1499938964844,252.0500030517578,251.4519958496093,253.04592895507807,252.1027069091797,285.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193946072831,8.131923578957867e-09,0.0010193864582106,-0.0203554257750511,0.0,0.0,0.0,-0.0088441595435142,60.0,-23.503313064575195,-0.0,-7.085069597678739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,9.565679647494107e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20855712890625,0.0,0.0,0.0001007311293506,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,7.43997297831811e-05,289.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.0001007312093861,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0004778251168318,287.7878723144531,294.1499938964844,252.0287628173828,251.43280029296875,253.0277557373047,252.0839691162109,285.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192129993811,8.110683680229158e-09,0.0010192048503085,-0.0202998016029596,0.0,0.0,0.0,-0.0088336300104856,60.0,-23.501708984375,-0.0,-7.082545039338586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357727050781,0.0,0.0,9.565679647494107e-05,290.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20855712890625,0.0,0.0,0.0001007311293506,289.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,7.43997297831811e-05,289.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375427246094,0.0,0.0,0.0001007312093861,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0004778251168318,287.7878723144531,294.1499938964844,252.0287628173828,251.43280029296875,253.0277557373047,252.0839691162109,285.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192129993811,8.110683680229158e-09,0.0010192048503085,-0.0202998016029596,0.0,0.0,0.0,-0.0088336300104856,60.0,-23.501708984375,-0.0,-7.082545039338586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.563338244333865e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19171142578125,0.0,0.0,0.0001007064711302,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,7.43815180612728e-05,289.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001007065511657,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,0.0004777081485372,287.7714538574219,294.1499938964844,252.00515747070312,251.41114807128903,253.009506225586,252.064193725586,285.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189635213464,8.081507907320429e-09,0.0010189553722739,-0.020223394036293,0.0,0.0,0.0,-0.0088191665709018,60.0,-23.50053024291992,-0.0,-7.079077590788074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.563338244333865e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19171142578125,0.0,0.0,0.0001007064711302,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,7.43815180612728e-05,289.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,0.0001007065511657,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,0.0004777081485372,287.7714538574219,294.1499938964844,252.00515747070312,251.41114807128903,253.009506225586,252.064193725586,285.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189635213464,8.081507907320429e-09,0.0010189553722739,-0.020223394036293,0.0,0.0,0.0,-0.0088191665709018,60.0,-23.50053024291992,-0.0,-7.079077590788074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11187744140625,0.0,0.0,9.561919432599096e-05,290.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18328857421875,0.0,0.0,0.0001006915263133,289.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,7.437048043357208e-05,289.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,0.0001006916136248,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0004776372516062,287.76324462890625,294.1499938964844,251.9925079345703,251.3994598388672,253.0003204345703,252.05372619628903,285.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188122978433,8.063826939519458e-09,0.0010188041487708,-0.0201770886778831,0.0,0.0,0.0,-0.0088104018941521,60.0,-23.49999618530273,-0.0,-7.076976515918433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,9.560387843521312e-05,290.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17486572265625,0.0,0.0,0.0001006754027912,289.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,7.435856969095767e-05,289.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0001006754828267,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,0.0004775607667397,287.7550354003906,294.1499938964844,251.9793243408203,251.38720703125,252.9911193847656,252.04293823242188,285.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186490835621,8.04474709070746e-09,0.0010186410509049,-0.0201271194964647,0.0,0.0,0.0,-0.0088009424507617,60.0,-23.499483108520508,-0.0,-7.074709884591357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,9.556897566653788e-05,290.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580505371094,0.0,0.0,0.0001006386519293,289.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,7.433142309309915e-05,289.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,0.0001006387319648,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,0.0004773864347953,287.7386169433594,294.1499938964844,251.951400756836,251.36111450195312,252.9725952148437,252.02012634277344,285.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182772530242,8.001261875278942e-09,0.001018269220367,-0.0200132373720407,0.0,0.0,0.0,-0.0087793851271271,60.0,-23.4985580444336,-0.0,-7.069545659987855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08795166015625,0.0,0.0,9.556897566653788e-05,290.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1580505371094,0.0,0.0,0.0001006386519293,289.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931091308594,0.0,0.0,7.433142309309915e-05,289.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,0.0001006387319648,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,0.0004773864347953,287.7386169433594,294.1499938964844,251.951400756836,251.36111450195312,252.9725952148437,252.02012634277344,285.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182772530242,8.001261875278942e-09,0.001018269220367,-0.0200132373720407,0.0,0.0,0.0,-0.0087793851271271,60.0,-23.4985580444336,-0.0,-7.069545659987855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,9.552949632052332e-05,290.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001005970771075,289.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,7.430071855196729e-05,289.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,0.000100597157143,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,0.0004771892272401,287.72222900390625,294.1499938964844,251.9215240478516,251.3330078125,252.95388793945312,251.99575805664065,285.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178566444665,7.95207188986069e-09,0.0010178486118093,-0.0198844112455844,0.0,0.0,0.0,-0.0087549993768334,60.0,-23.497774124145508,-0.0,-7.06370570924264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072021484375,0.0,0.0,9.552949632052332e-05,290.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0001005970771075,289.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771179199219,0.0,0.0,7.430071855196729e-05,289.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07373046875,0.0,0.0,0.000100597157143,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,0.0004771892272401,287.72222900390625,294.1499938964844,251.9215240478516,251.3330078125,252.95388793945312,251.99575805664065,285.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178566444665,7.95207188986069e-09,0.0010178486118093,-0.0198844112455844,0.0,0.0,0.0,-0.0087549993768334,60.0,-23.497774124145508,-0.0,-7.06370570924264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,9.548538946546614e-05,290.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.00010055063467,289.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.426641241181642e-05,289.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,0.0001005507147056,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.0004769689403474,287.705810546875,294.1499938964844,251.88983154296875,251.30303955078125,252.93495178222656,251.9695281982422,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173866758123,7.897120291033843e-09,0.0010173787595704,-0.0197404958307743,0.0,0.0,0.0,-0.0087277581915259,60.0,-23.497190475463867,-0.0,-7.057184348013834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560607910156,0.0,0.0,9.548538946546614e-05,290.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.00010055063467,289.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.426641241181642e-05,289.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,0.0001005507147056,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,0.0004769689403474,287.705810546875,294.1499938964844,251.88983154296875,251.30303955078125,252.93495178222656,251.9695281982422,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173866758123,7.897120291033843e-09,0.0010173787595704,-0.0197404958307743,0.0,0.0,0.0,-0.0087277581915259,60.0,-23.497190475463867,-0.0,-7.057184348013834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.543772466713564e-05,290.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,0.0001005004378384,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,7.422933413181454e-05,289.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,0.000100500517874,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,0.0004767308128066,287.6893920898437,294.1499938964844,251.85646057128903,251.27134704589844,252.91580200195312,251.94190979003903,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168787557631,7.837726911930076e-09,0.0010168708395212,-0.019584946334362,0.0,0.0,0.0,-0.0086983144283294,60.0,-23.49676513671875,-0.0,-7.050139316788774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.543772466713564e-05,290.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,0.0001005004378384,289.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,7.422933413181454e-05,289.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,0.000100500517874,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,0.0004767308128066,287.6893920898437,294.1499938964844,251.85646057128903,251.27134704589844,252.91580200195312,251.94190979003903,285.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168787557631,7.837726911930076e-09,0.0010168708395212,-0.019584946334362,0.0,0.0,0.0,-0.0086983144283294,60.0,-23.49676513671875,-0.0,-7.050139316788774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,9.541255712974817e-05,290.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09918212890625,0.0,0.0,0.0001004739388008,289.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370788574219,0.0,0.0,7.420976180583239e-05,289.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,0.0001004740115604,290.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,0.0004766051133628,287.6811828613281,294.1499938964844,251.8392028808593,251.25489807128903,252.9061279296875,251.9274139404297,285.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.806371549179403e-09,0.0010166028514504,-0.0195028278976678,0.0,0.0,0.0,-0.0086827697232365,60.0,-23.49663734436035,-0.0,-7.046421757195277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.024169921875,0.0,0.0,9.53864655457437e-05,290.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0907897949219,0.0,0.0,0.0001004464647849,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,7.418946916004643e-05,289.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258178710937,0.0,0.0,0.0001004465375444,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0275573730469,0.0,0.0,0.0004764747864101,287.6730041503906,294.1499938964844,251.82156372070312,251.2380828857422,252.8963623046875,251.91249084472656,285.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163326514884,7.773865995375218e-09,0.0010163248516619,-0.0194176938384771,0.0,0.0,0.0,-0.0086666559800505,60.0,-23.496557235717773,-0.0,-7.04256848393925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.533217962598428e-05,290.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,0.0001003892975859,289.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130615234375,0.0,0.0,7.414724677801132e-05,289.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0001003893703455,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,0.0004762035969179,287.6565856933594,294.1499938964844,251.7852783203125,251.2033843994141,252.8766632080078,251.8816680908203,285.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224103287695e-09,0.001015746500343,-0.0192405395209789,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.496522903442383,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.533217962598428e-05,290.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,0.0001003892975859,289.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130615234375,0.0,0.0,7.414724677801132e-05,289.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,0.0001003893703455,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,0.0004762035969179,287.6565856933594,294.1499938964844,251.7852783203125,251.2033843994141,252.8766632080078,251.8816680908203,285.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224103287695e-09,0.001015746500343,-0.0192405395209789,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.496522903442383,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.527510701445864e-05,290.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.000100329198176,289.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,7.410285616060719e-05,289.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938659667969,0.0,0.0,0.0001003292709356,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,0.0004759185248985,287.64019775390625,294.1499938964844,251.74774169921875,251.1674041748047,252.85665893554688,251.8494110107422,285.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635114762649664e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.49667739868164,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,9.527510701445864e-05,290.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.000100329198176,289.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,7.410285616060719e-05,289.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938659667969,0.0,0.0,0.0001003292709356,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,0.0004759185248985,287.64019775390625,294.1499938964844,251.74774169921875,251.1674041748047,252.85665893554688,251.8494110107422,285.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635114762649664e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.49667739868164,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,9.521571337245403e-05,290.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,0.0001002666540443,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,7.405666110571474e-05,289.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.0001002667268039,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,0.0004756218404509,287.6238098144531,294.1499938964844,251.70909118652344,251.1302947998047,252.8363494873047,251.8158416748047,285.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.49701499938965,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9763488769531,0.0,0.0,9.521571337245403e-05,290.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,0.0001002666540443,289.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,7.405666110571474e-05,289.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,0.0001002667268039,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,0.0004756218404509,287.6238098144531,294.1499938964844,251.70909118652344,251.1302947998047,252.8363494873047,251.8158416748047,285.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.49701499938965,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.515429701423272e-05,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001002019853331,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,7.400889444397762e-05,289.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0001002020580926,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,0.0004753150860778,287.607421875,294.1499938964844,251.6694793701172,251.09217834472656,252.815658569336,251.78094482421875,285.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.48460404764728e-09,0.001013851375319,-0.0186601001769304,0.0,0.0,0.0,-0.0085232565179467,60.0,-23.49754905700684,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.515429701423272e-05,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0001002019853331,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9650573730469,0.0,0.0,7.400889444397762e-05,289.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0001002020580926,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,0.0004753150860778,287.607421875,294.1499938964844,251.6694793701172,251.09217834472656,252.815658569336,251.78094482421875,285.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138589423149,7.48460404764728e-09,0.001013851375319,-0.0186601001769304,0.0,0.0,0.0,-0.0085232565179467,60.0,-23.49754905700684,-0.0,-7.00832742950297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
