time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537900,289.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.512316319160163e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,0.0001001691998681,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,7.398468005703762e-05,289.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,0.0001001692726276,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0004751595552079,287.5992126464844,294.1499938964844,251.6493530273437,251.0727996826172,252.80520629882807,251.76315307617188,285.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135271586477,7.445811522899248e-09,0.0010135197080671,-0.0185584984719753,0.0,0.0,0.0,-0.0085040256381034,60.0,-23.49786758422852,-0.0,-7.003741586686375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,9.509155643172562e-05,290.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,0.0001001359196379,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94903564453125,0.0,0.0,7.39600945962593e-05,289.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.0,0.0,0.0001001359851215,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,0.0004750016669277,287.5910339355469,294.1499938964844,251.6290283203125,251.05322265625,252.79464721679688,251.7450714111328,285.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131903691217,7.406431468126584e-09,0.0010131829185411,-0.0184553563594818,0.0,0.0,0.0,-0.0084845032542943,60.0,-23.49824333190918,-0.0,-6.999088242309881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.5027731731534e-05,290.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,0.0001000687043415,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,7.391045073745772e-05,289.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,0.0001000687771011,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,0.0004746828635688,287.5746459960937,294.1499938964844,251.587890625,251.0135498046875,252.7733154296875,251.70828247070312,285.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907969229523e-09,0.0010125029366463,-0.0182470716536045,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.499122619628903,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.5027731731534e-05,290.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.990234375,0.0,0.0,0.0001000687043415,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,7.391045073745772e-05,289.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,0.0001000687771011,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,0.0004746828635688,287.5746459960937,294.1499938964844,251.587890625,251.0135498046875,252.7733154296875,251.70828247070312,285.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125102708116,7.326907969229523e-09,0.0010125029366463,-0.0182470716536045,0.0,0.0,0.0,-0.0084450794383883,60.0,-23.499122619628903,-0.0,-6.989694867343135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,9.496327402302995e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,0.0001000008269329,289.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,7.3860319389496e-05,289.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140625,0.0,0.0,0.0001000008996925,290.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,0.0004743608878925,287.55828857421875,294.1499938964844,251.5461883544922,250.97332763671875,252.7516021728516,251.6706085205078,285.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246599764698658e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.50022315979004,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,9.496327402302995e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,0.0001000008269329,289.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91705322265625,0.0,0.0,7.3860319389496e-05,289.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140625,0.0,0.0,0.0001000008996925,290.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9156494140625,0.0,0.0,0.0004743608878925,287.55828857421875,294.1499938964844,251.5461883544922,250.97332763671875,252.7516021728516,251.6706085205078,285.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246599764698658e-09,0.0010118162026628,-0.0180367287248373,0.0,0.0,0.0,-0.0084052672609686,60.0,-23.50022315979004,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,9.489870717516168e-05,290.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.99328403850086e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,7.381010800600052e-05,289.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,9.993291314458476e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,0.0004740383883472,287.5419311523437,294.1499938964844,251.50408935546875,250.93267822265625,252.7295379638672,251.6322479248047,285.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166160109761677e-09,0.0010111284209415,-0.0178260393440723,0.0,0.0,0.0,-0.0083653898909688,60.0,-23.50153350830078,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,9.489870717516168e-05,290.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.99328403850086e-05,289.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,7.381010800600052e-05,289.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,9.993291314458476e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,0.0004740383883472,287.5419311523437,294.1499938964844,251.50408935546875,250.93267822265625,252.7295379638672,251.6322479248047,285.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.166160109761677e-09,0.0010111284209415,-0.0178260393440723,0.0,0.0,0.0,-0.0083653898909688,60.0,-23.50153350830078,-0.0,-6.970727639554752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,9.483444591751322e-05,290.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,9.986516670323908e-05,289.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,7.376012217719108e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,9.98652321868576e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004737173439934,287.52557373046875,294.1499938964844,251.4617156982422,250.8917694091797,252.7071533203125,251.5933532714844,285.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086087716601241e-09,0.0010104436660185,-0.0176163092255592,0.0,0.0,0.0,-0.0083256950601935,60.0,-23.503061294555664,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,9.483444591751322e-05,290.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94012451171875,0.0,0.0,9.986516670323908e-05,289.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,7.376012217719108e-05,289.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88214111328125,0.0,0.0,9.98652321868576e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,0.0004737173439934,287.52557373046875,294.1499938964844,251.4617156982422,250.8917694091797,252.7071533203125,251.5933532714844,285.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104507673531,7.086087716601241e-09,0.0010104436660185,-0.0176163092255592,0.0,0.0,0.0,-0.0083256950601935,60.0,-23.503061294555664,-0.0,-6.961289500395651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.480261360295116e-05,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317626953125,0.0,0.0,9.983164636651054e-05,289.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,7.373536209343001e-05,289.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.983171185012908e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,0.0004735583497676,287.51739501953125,294.1499938964844,251.4404754638672,250.8712615966797,252.69581604003903,251.5737152099609,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101116495206,7.046427885626372e-09,0.001010104548186,-0.0175124295055866,0.0,0.0,0.0,-0.0083060339093208,60.0,-23.5039291381836,-0.0,-6.956616971365295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,9.47710359469056e-05,289.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234313964844,0.0,0.0,9.979839524021372e-05,289.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,7.371080573648214e-05,289.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,9.979846072383224e-05,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677062988281,0.0,0.0,0.0004734006361104,287.5092163085937,294.1499938964844,251.41921997070312,250.8507232666016,252.6844024658203,251.5539703369141,285.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.007090907507063e-09,0.0010097682243213,-0.0174093954265117,0.0,0.0,0.0,-0.0082865320146083,60.0,-23.50486183166504,-0.0,-6.951983522185401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.470900113228709e-05,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.973307169275358e-05,289.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,7.366255158558488e-05,289.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,9.973313717637212e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0004730907385237,287.49285888671875,294.1499938964844,251.3767242431641,250.8097076416016,252.6613311767578,251.5142517089844,285.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.5069522857666,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.470900113228709e-05,289.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.973307169275358e-05,289.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8530578613281,0.0,0.0,7.366255158558488e-05,289.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502197265625,0.0,0.0,9.973313717637212e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85174560546875,0.0,0.0,0.0004730907385237,287.49285888671875,294.1499938964844,251.3767242431641,250.8097076416016,252.6613311767578,251.5142517089844,285.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.5069522857666,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.464866161579266e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,9.966953075490892e-05,289.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,7.36156216589734e-05,289.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.966959623852743e-05,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004727893392555,287.4765319824219,294.1499938964844,251.3343811035156,250.76885986328125,252.637939453125,251.4742889404297,285.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546204268216115e-09,0.0010084643727168,-0.0170100256800651,0.0,0.0,0.0,-0.0082109458744525,60.0,-23.509334564208984,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,9.464866161579266e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,9.966953075490892e-05,289.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,7.36156216589734e-05,289.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8342590332031,0.0,0.0,9.966959623852743e-05,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,0.0004727893392555,287.4765319824219,294.1499938964844,251.3343811035156,250.76885986328125,252.637939453125,251.4742889404297,285.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546204268216115e-09,0.0010084643727168,-0.0170100256800651,0.0,0.0,0.0,-0.0082109458744525,60.0,-23.509334564208984,-0.0,-6.934040897021988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.45907158893533e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,9.960851457435638e-05,289.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,7.357055437751114e-05,289.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.96085800579749e-05,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004724999016616,287.460205078125,294.1499938964844,251.2923278808593,250.72830200195312,252.6142120361328,251.4342193603516,285.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.51206970214844,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.45907158893533e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,9.960851457435638e-05,289.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,7.357055437751114e-05,289.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,9.96085800579749e-05,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.0004724999016616,287.460205078125,294.1499938964844,251.2923278808593,250.72830200195312,252.6142120361328,251.4342193603516,285.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078470222651,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.51206970214844,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,288.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.453531674807893e-05,289.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,9.955017594620584e-05,289.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,7.352746615651995e-05,289.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.955024142982438e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,0.0004722231824416,287.44384765625,294.1499938964844,251.25070190429688,250.68820190429688,252.59019470214844,251.3941345214844,285.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713406719427439e-09,0.0010072569129988,-0.0166401360183954,0.0,0.0,0.0,-0.0081409402191638,60.0,-23.515121459960938,-0.0,-6.917444039800102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,288.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009948730469,0.0,0.0,9.453531674807893e-05,289.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,9.955017594620584e-05,289.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,7.352746615651995e-05,289.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023681640625,0.0,0.0,9.955024142982438e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038330078125,0.0,0.0,0.0004722231824416,287.44384765625,294.1499938964844,251.25070190429688,250.68820190429688,252.59019470214844,251.3941345214844,285.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713406719427439e-09,0.0010072569129988,-0.0166401360183954,0.0,0.0,0.0,-0.0081409402191638,60.0,-23.515121459960938,-0.0,-6.917444039800102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,288.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,9.450873039895669e-05,289.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485107421875,0.0,0.0,9.952218533726408e-05,289.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.797119140625,0.0,0.0,7.350678788498044e-05,289.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.9522243544925e-05,290.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,0.0004720903816632,287.4356994628906,294.1499938964844,251.2301025390625,250.6683654785156,252.5780639648437,251.3741149902344,285.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069803101941,6.680281661175513e-09,0.0010069736745208,-0.0165533684194087,0.0,0.0,0.0,-0.0081245191395282,60.0,-23.51679420471192,-0.0,-6.91355310777908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,288.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850646972656,0.0,0.0,9.448304626857862e-05,289.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.949513332685456e-05,289.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,7.34868153813295e-05,289.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,9.949519881047308e-05,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0004719620919786,287.4275207519531,294.1499938964844,251.20965576171875,250.64871215820312,252.5658569335937,251.35415649414065,285.4130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067066177725,6.648282813159767e-09,0.0010066999820992,-0.0164695493876934,0.0,0.0,0.0,-0.0081086559221148,60.0,-23.51855659484864,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,288.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.44343046285212e-05,289.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.944380872184412e-05,289.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.3448900366202e-05,289.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.944386692950502e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,0.000471718609333,287.41119384765625,294.1499938964844,251.1693115234375,250.6099395751953,252.541244506836,251.3144073486328,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061872890219,6.587550060999092e-09,0.0010061806533485,-0.0163104645907878,0.0,0.0,0.0,-0.0080785471946001,60.0,-23.52232551574707,-0.0,-6.902668303609971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,288.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.44343046285212e-05,289.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.944380872184412e-05,289.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,7.3448900366202e-05,289.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704772949219,0.0,0.0,9.944386692950502e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,0.000471718609333,287.41119384765625,294.1499938964844,251.1693115234375,250.6099395751953,252.541244506836,251.3144073486328,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061872890219,6.587550060999092e-09,0.0010061806533485,-0.0163104645907878,0.0,0.0,0.0,-0.0080785471946001,60.0,-23.52232551574707,-0.0,-6.902668303609971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,288.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.43890627240762e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.939616575138643e-05,289.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,7.34137138351798e-05,289.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.939623123500496e-05,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0004714926180895,287.3948974609375,294.1499938964844,251.1298065185547,250.5720672607422,252.51638793945312,251.2749786376953,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057052131742,6.531186258484922e-09,0.0010056986939162,-0.016162822023034,0.0,0.0,0.0,-0.0080506056547164,60.0,-23.52642822265625,-0.0,-6.896055992910989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,288.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.43890627240762e-05,289.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.939616575138643e-05,289.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,7.34137138351798e-05,289.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.939623123500496e-05,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0004714926180895,287.3948974609375,294.1499938964844,251.1298065185547,250.5720672607422,252.51638793945312,251.2749786376953,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057052131742,6.531186258484922e-09,0.0010056986939162,-0.016162822023034,0.0,0.0,0.0,-0.0080506056547164,60.0,-23.52642822265625,-0.0,-6.896055992910989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,288.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.434808453079312e-05,289.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.935301204677673e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,7.338183786487207e-05,289.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.935307025443764e-05,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0004712879017461,287.3785705566406,294.1499938964844,251.09130859375,250.5352020263672,252.4912872314453,251.2360076904297,285.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268539302,6.4801262134039925e-09,0.001005262020044,-0.0160290729254484,0.0,0.0,0.0,-0.008025293238461,60.0,-23.53084373474121,-0.0,-6.890068959819473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,288.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.434808453079312e-05,289.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.935301204677673e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,7.338183786487207e-05,289.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.935307025443764e-05,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0004712879017461,287.3785705566406,294.1499938964844,251.09130859375,250.5352020263672,252.4912872314453,251.2360076904297,285.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005268539302,6.4801262134039925e-09,0.001005262020044,-0.0160290729254484,0.0,0.0,0.0,-0.008025293238461,60.0,-23.53084373474121,-0.0,-6.890068959819473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,288.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.431086800759658e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.931382373906672e-05,289.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,7.335289410548285e-05,289.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.931388194672763e-05,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0004711020155809,287.3622436523437,294.1499938964844,251.053939819336,250.49952697753903,252.4659881591797,251.1975860595703,285.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.433760635360386e-09,0.0010048655094578,-0.0159076191484928,0.0,0.0,0.0,-0.0080023072659969,60.0,-23.5355167388916,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,288.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.431086800759658e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.931382373906672e-05,289.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,7.335289410548285e-05,289.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.931388194672763e-05,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.0004711020155809,287.3622436523437,294.1499938964844,251.053939819336,250.49952697753903,252.4659881591797,251.1975860595703,285.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048720287159,6.433760635360386e-09,0.0010048655094578,-0.0159076191484928,0.0,0.0,0.0,-0.0080023072659969,60.0,-23.5355167388916,-0.0,-6.88463472897638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,288.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.42938422667794e-05,289.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.929589577950536e-05,289.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,7.333965186262503e-05,289.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.929595398716629e-05,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0004710169741883,287.3540954589844,294.1499938964844,251.0357208251953,250.482162475586,252.4532623291016,251.1786193847656,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412543829270589e-09,0.0010046841343864,-0.01585204154253,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.53793334960937,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,288.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.42779370234348e-05,289.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.927915380103514e-05,289.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,7.332728273468092e-05,289.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066650390625,0.0,0.0,9.927921200869604e-05,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.000470937549835,287.345947265625,294.1499938964844,251.0178375244141,250.4651641845703,252.44049072265625,251.1598358154297,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392735674154437e-09,0.0010045147500932,-0.0158001538366079,0.0,0.0,0.0,-0.007981969974935,60.0,-23.540393829345703,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,288.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.424938616575672e-05,289.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.924908226821572e-05,289.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,7.330507651204243e-05,289.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.924914047587664e-05,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.000470794911962,287.3296203613281,294.1499938964844,250.983139038086,250.4322509765625,252.4148406982422,251.1228942871093,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042168432846,6.357158799374929e-09,0.0010042105568572,-0.0157069601118564,0.0,0.0,0.0,-0.0079643325880169,60.0,-23.54539680480957,-0.0,-6.875661284766468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,288.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.424938616575672e-05,289.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.924908226821572e-05,289.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,7.330507651204243e-05,289.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.924914047587664e-05,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,0.000470794911962,287.3296203613281,294.1499938964844,250.983139038086,250.4322509765625,252.4148406982422,251.1228942871093,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042168432846,6.357158799374929e-09,0.0010042105568572,-0.0157069601118564,0.0,0.0,0.0,-0.0079643325880169,60.0,-23.54539680480957,-0.0,-6.875661284766468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,288.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.050000000745058,9.422493167221546e-05,289.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.050000000745058,9.922333265421912e-05,289.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.0,0.050000000745058,7.328604988288134e-05,289.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.050000000745058,9.922338358592242e-05,290.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.050000000745058,0.0004706727631855,287.3133239746094,291.1499938964844,250.9499969482422,250.40093994140625,252.3890686035156,251.0867614746093,285.29498291015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039563057944,6.326687618241067e-09,0.0010039499029517,-0.0156271420419216,0.0,0.0,0.0,-0.0079492265358567,60.0,-23.550437927246094,-0.0,-6.872092939147478e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,288.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.050000000745058,9.422493167221546e-05,289.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.050000000745058,9.922333265421912e-05,289.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.67724609375,0.0,0.050000000745058,7.328604988288134e-05,289.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.050000000745058,9.922338358592242e-05,290.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67608642578125,0.0,0.050000000745058,0.0004706727631855,287.3133239746094,291.1499938964844,250.9499969482422,250.40093994140625,252.3890686035156,251.0867614746093,285.29498291015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039563057944,6.326687618241067e-09,0.0010039499029517,-0.0156271420419216,0.0,0.0,0.0,-0.0079492265358567,60.0,-23.550437927246094,-0.0,-6.872092939147478e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,288.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.6346794962882996,0.050000000745058,0.0408389270305633,289.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.6346794962882996,0.050000000745058,0.0430053509771823,289.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0508117675781,0.6346794962882996,0.050000000745058,0.0317636094987392,289.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.6346794962882996,0.050000000745058,0.0430053547024726,290.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0505676269531,0.6346794962882996,0.050000000745058,0.2039988785982132,285.7649841308594,291.1499938964844,250.9339599609375,250.38584899902344,275.91998291015625,282.1805725097656,285.0268249511719,1.0,0.1097105965018272,0.0,0.0,1.0,1.0,-0.4351074993610382,2.293883341053516e-07,0.4351072609424591,-0.1266657263040542,0.0,0.0,0.0,10.189553260803224,60.0,-886.2321166992188,-0.0,12.280189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,288.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.6318480968475342,0.050000000745058,0.0452343225479126,289.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.6318480968475342,0.050000000745058,0.0476339198648929,289.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.6318480968475342,0.050000000745058,0.0351822488009929,289.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.6318480968475342,0.050000000745058,0.0476339198648929,290.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.6318480968475342,0.050000000745058,0.2259548008441925,284.6207580566406,291.1499938964844,250.9181671142578,250.3710327148437,279.2426452636719,290.27880859375,284.1640319824219,1.0,0.1210899576544761,0.1937688142061233,0.1937688142061233,1.0,1.0,-0.4819782376289367,0.022408902645111,0.4595693349838257,-0.1158196479082107,0.0,0.0,0.0,12.509833335876465,60.0,-1485.566650390625,-0.0,16.679706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2978515625,306.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7819783770927186e-21,-7.303731774617607e-21,2.5217531955764958e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
