time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540180,288.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.0456788092851638,289.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.0481019839644432,289.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.0355279631912708,289.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.0481019839644432,290.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.2281751036643982,283.31427001953125,291.1499938964844,250.8872833251953,250.3422241210937,279.2750549316406,290.6853332519531,283.2070617675781,1.0,0.1405966579914093,0.2104548960924148,0.2104548960924148,1.0,1.0,-0.4867168962955475,0.0264702197164297,0.4602466821670532,-0.1131685003638267,0.0,0.0,1.0,20.021350860595703,60.0,-33.496883392333984,-6425.78271484375,23.1879940032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8250427246094,306.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,3085.216796875,18000.0,0.0,0.0,0.0058993347920477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279245495796203,0.3279259502887726,-1.3926144220022252e-06,0.0,5.987074928270886e-06,0.0,0.0,5.560264587402344,0.0,0.0,0.0,0.23062364757061,4.0,0.0,1.0
540240,288.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.0456788092851638,289.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.0481019839644432,289.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.0355279631912708,289.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.0481019839644432,290.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3614807128906,0.5713093280792236,0.050000000745058,0.2281751036643982,283.31427001953125,291.1499938964844,250.8872833251953,250.3422241210937,279.2750549316406,290.6853332519531,283.2070617675781,1.0,0.1405966579914093,0.2104548960924148,0.2104548960924148,1.0,1.0,-0.4867168962955475,0.0264702197164297,0.4602466821670532,-0.1131685003638267,0.0,0.0,1.0,20.021350860595703,60.0,-33.496883392333984,-6425.78271484375,23.1879940032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8250427246094,306.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,3085.216796875,18000.0,0.0,0.0,0.0058993347920477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279245495796203,0.3279259502887726,-1.3926144220022252e-06,0.0,5.987074928270886e-06,0.0,0.0,5.560264587402344,0.0,0.0,0.0,0.23062364757061,4.0,0.0,1.0
540300,288.8764953613281,297.1499938964844,293.1499938964844,0.0009301476529799,-89.18148803710938,284.6861877441406,0.5494975447654724,0.050000000745058,0.045816097408533,289.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33575439453125,0.5494975447654724,0.050000000745058,0.0482465587556362,289.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.5494975447654724,0.050000000745058,0.0356347449123859,289.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71319580078125,0.5494975447654724,0.050000000745058,0.0482465587556362,290.6747131347656,297.1499938964844,293.1499938964844,0.0004803915217053,-197.6063537597656,284.0144348144531,0.5494975447654724,0.050000000745058,0.2288608998060226,283.7917785644531,291.1499938964844,250.8721923828125,250.3282165527344,279.25738525390625,290.6764831542969,284.5061340332031,1.0,0.1490033417940139,0.2144837379455566,0.2144837379455566,1.0,1.0,-0.4881798326969147,0.0274668950587511,0.4607129395008087,-0.1126770451664924,0.0,0.0,1.0,23.68800926208496,60.0,2373.65966796875,-7434.75048828125,26.341562271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2787170410156,308.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,6534.7705078125,19080.0,0.0,0.0,0.0256427600979805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8141270875930786,0.814132571220398,-5.502699423232116e-06,0.0,2.60241431533359e-05,0.0,0.0,60.26268005371094,0.0,0.0,0.0,0.4832105636596679,4.0,0.0,1.0
540360,288.8875732421875,297.1499938964844,293.1499938964844,0.0018235550960525,-167.29396057128906,287.6770935058594,0.53267502784729,0.050000000745058,0.0459473133087158,289.863525390625,297.1499938964844,293.1499938964844,0.0013717400142922,-132.52146911621094,287.01824951171875,0.53267502784729,0.050000000745058,0.0483847334980964,289.7596740722656,297.1499938964844,293.1499938964844,0.0009094357374124,-64.89240264892578,286.2246398925781,0.53267502784729,0.050000000745058,0.0357367992401123,289.5162048339844,297.1499938964844,293.1499938964844,0.0010297204134985,-99.47955322265624,286.399658203125,0.53267502784729,0.050000000745058,0.0483847334980964,290.6795349121094,297.1499938964844,293.1499938964844,0.0009597167372703,-439.8077392578125,286.4202880859375,0.53267502784729,0.050000000745058,0.2295163422822952,285.2441101074219,291.1499938964844,250.8573303222656,250.31446838378903,279.24658203125,290.6773681640625,285.90155029296875,1.0,0.156572625041008,0.2184703201055526,0.2184703201055526,0.9995999336242676,1.0,-0.4895780086517334,0.0284712240099906,0.4611068069934845,-0.1121747493743896,0.0,0.0,1.0,27.195188522338867,60.0,2865.67333984375,-7444.9765625,29.375268936157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03326416015625,307.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,11706.2568359375,19080.0,0.0,0.0,0.0451245158910751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1001304388046265,1.1001404523849487,-9.996821063396055e-06,0.0,4.579564847517759e-05,0.0,0.0,148.0621337890625,0.0,0.0,0.0,0.6138572096824646,4.0,0.0,1.0
540420,288.9403076171875,297.1499938964844,293.1499938964844,0.0034276605583727,-296.220703125,292.064697265625,0.5097663998603821,0.050000000745058,0.0461865998804569,289.8940734863281,297.1499938964844,293.1499938964844,0.0026346570812165,-240.4759979248047,290.9197082519531,0.5097663998603821,0.050000000745058,0.0486367121338844,289.80242919921875,297.1499938964844,293.1499938964844,0.0022241934202611,-150.00169372558594,290.2657470703125,0.5097663998603821,0.050000000745058,0.0359229110181331,289.5592346191406,297.1499938964844,293.1499938964844,0.002440366661176,-222.7959747314453,290.5800170898437,0.5097663998603821,0.050000000745058,0.0486367121338844,290.7125244140625,297.1499938964844,293.1499938964844,0.0019008411327376,-823.3868408203125,289.8514404296875,0.5097663998603821,0.050000000745058,0.2307116240262985,287.1797790527344,291.1499938964844,250.82830810546875,250.28775024414065,279.2403564453125,290.7062072753906,287.52520751953125,1.0,0.1694184690713882,0.227087914943695,0.227087914943695,0.9987998604774476,1.0,-0.492127776145935,0.0307204220443964,0.4614073634147644,-0.1109030842781066,0.0,0.0,1.0,33.590553283691406,60.0,2367.09228515625,-7158.4892578125,34.950923919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1986389160156,305.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,16836.556640625,19080.0,0.0,0.0,0.0838934779167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319744110107422,1.3197585344314575,-1.4384185305971188e-05,0.0,8.514121873304248e-05,0.0,0.0,255.57872009277344,0.0,0.0,0.0,0.7242147326469421,4.0,0.0,1.0
540480,288.9403076171875,297.1499938964844,293.1499938964844,0.0034276605583727,-296.220703125,292.064697265625,0.5097663998603821,0.050000000745058,0.0461865998804569,289.8940734863281,297.1499938964844,293.1499938964844,0.0026346570812165,-240.4759979248047,290.9197082519531,0.5097663998603821,0.050000000745058,0.0486367121338844,289.80242919921875,297.1499938964844,293.1499938964844,0.0022241934202611,-150.00169372558594,290.2657470703125,0.5097663998603821,0.050000000745058,0.0359229110181331,289.5592346191406,297.1499938964844,293.1499938964844,0.002440366661176,-222.7959747314453,290.5800170898437,0.5097663998603821,0.050000000745058,0.0486367121338844,290.7125244140625,297.1499938964844,293.1499938964844,0.0019008411327376,-823.3868408203125,289.8514404296875,0.5097663998603821,0.050000000745058,0.2307116240262985,287.1797790527344,291.1499938964844,250.82830810546875,250.28775024414065,279.2403564453125,290.7062072753906,287.52520751953125,1.0,0.1694184690713882,0.227087914943695,0.227087914943695,0.9987998604774476,1.0,-0.492127776145935,0.0307204220443964,0.4614073634147644,-0.1109030842781066,0.0,0.0,1.0,33.590553283691406,60.0,2367.09228515625,-7158.4892578125,34.950923919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1986389160156,305.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,16836.556640625,19080.0,0.0,0.0,0.0838934779167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319744110107422,1.3197585344314575,-1.4384185305971188e-05,0.0,8.514121873304248e-05,0.0,0.0,255.57872009277344,0.0,0.0,0.0,0.7242147326469421,4.0,0.0,1.0
540540,289.0072021484375,297.1499938964844,293.1499938964844,0.0049074869602918,-399.83880615234375,295.2091369628906,0.495587944984436,0.050000000745058,0.046390987932682,289.9385070800781,297.1499938964844,293.1499938964844,0.0037483992055058,-327.2376403808594,293.67535400390625,0.495587944984436,0.050000000745058,0.0488519445061683,289.857666015625,297.1499938964844,293.1499938964844,0.0033668831456452,-217.72076416015625,293.1129150390625,0.495587944984436,0.050000000745058,0.0360818803310394,289.6141357421875,297.1499938964844,293.1499938964844,0.0036775830667465,-321.2577514648437,293.5445251464844,0.495587944984436,0.050000000745058,0.0488519445061683,290.7591247558594,297.1499938964844,293.1499938964844,0.0027090171352028,-1127.8070068359375,292.2162780761719,0.495587944984436,0.050000000745058,0.2317325919866562,288.40045166015625,291.1499938964844,250.8002014160156,250.2620391845703,279.2411804199219,290.7513427734375,288.66387939453125,1.0,0.1795975863933563,0.2362270355224609,0.2362270355224609,0.9979997277259828,1.0,-0.4943057298660278,0.0332335345447063,0.4610722064971924,-0.1093135699629783,0.0,0.0,1.0,39.052528381347656,60.0,1767.9327392578125,-6953.4248046875,39.75745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1753234863281,304.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18445.1328125,20160.0,0.0,0.0,0.1202300786972045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381351113319397,1.3813668489456177,-1.5758465451654047e-05,0.0,0.0001220182457473,0.0,0.0,293.0677795410156,0.0,0.0,0.0,0.7701359987258911,4.0,0.0,1.0
540600,289.0072021484375,297.1499938964844,293.1499938964844,0.0049074869602918,-399.83880615234375,295.2091369628906,0.495587944984436,0.050000000745058,0.046390987932682,289.9385070800781,297.1499938964844,293.1499938964844,0.0037483992055058,-327.2376403808594,293.67535400390625,0.495587944984436,0.050000000745058,0.0488519445061683,289.857666015625,297.1499938964844,293.1499938964844,0.0033668831456452,-217.72076416015625,293.1129150390625,0.495587944984436,0.050000000745058,0.0360818803310394,289.6141357421875,297.1499938964844,293.1499938964844,0.0036775830667465,-321.2577514648437,293.5445251464844,0.495587944984436,0.050000000745058,0.0488519445061683,290.7591247558594,297.1499938964844,293.1499938964844,0.0027090171352028,-1127.8070068359375,292.2162780761719,0.495587944984436,0.050000000745058,0.2317325919866562,288.40045166015625,291.1499938964844,250.8002014160156,250.2620391845703,279.2411804199219,290.7513427734375,288.66387939453125,1.0,0.1795975863933563,0.2362270355224609,0.2362270355224609,0.9979997277259828,1.0,-0.4943057298660278,0.0332335345447063,0.4610722064971924,-0.1093135699629783,0.0,0.0,1.0,39.052528381347656,60.0,1767.9327392578125,-6953.4248046875,39.75745391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1753234863281,304.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18445.1328125,20160.0,0.0,0.0,0.1202300786972045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381351113319397,1.3813668489456177,-1.5758465451654047e-05,0.0,0.0001220182457473,0.0,0.0,293.0677795410156,0.0,0.0,0.0,0.7701359987258911,4.0,0.0,1.0
540660,289.0771179199219,297.1499938964844,293.1499938964844,0.006356744095683,-482.0564270019531,297.6819152832031,0.485870361328125,0.050000000745058,0.0465602353215217,289.98712158203125,297.1499938964844,293.1499938964844,0.0047520319931209,-395.96478271484375,295.8408508300781,0.485870361328125,0.050000000745058,0.0490301698446273,289.915771484375,297.1499938964844,293.1499938964844,0.0043770908378064,-271.1356201171875,295.3444519042969,0.485870361328125,0.050000000745058,0.0362135171890258,289.6719665527344,297.1499938964844,293.1499938964844,0.0047943997196853,-399.166748046875,295.8718566894531,0.485870361328125,0.050000000745058,0.0490301698446273,290.80987548828125,297.1499938964844,293.1499938964844,0.0033948037307709,-1364.6484375,294.06005859375,0.485870361328125,0.050000000745058,0.2325780242681503,289.3694763183594,291.1499938964844,250.77297973632807,250.2372894287109,279.2422180175781,290.8017883300781,289.5845642089844,1.0,0.1875727623701095,0.2455114871263504,0.2455114871263504,0.9971425533294678,1.0,-0.4961092174053192,0.035931646823883,0.4601775705814361,-0.1074755489826202,0.0,0.0,1.0,43.57456588745117,48.0,1338.713623046875,-6909.97265625,43.76791000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8339538574219,304.6800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,19808.01953125,20160.0,0.0,0.0,0.1524287164211273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314748048782349,1.431491732597351,-1.692283694865182e-05,0.0,0.0001546957792015,0.0,0.0,326.14239501953125,0.0,0.0,0.0,0.7820240259170532,4.0,0.0,1.0
540720,289.0771179199219,297.1499938964844,293.1499938964844,0.006356744095683,-482.0564270019531,297.6819152832031,0.485870361328125,0.050000000745058,0.0465602353215217,289.98712158203125,297.1499938964844,293.1499938964844,0.0047520319931209,-395.96478271484375,295.8408508300781,0.485870361328125,0.050000000745058,0.0490301698446273,289.915771484375,297.1499938964844,293.1499938964844,0.0043770908378064,-271.1356201171875,295.3444519042969,0.485870361328125,0.050000000745058,0.0362135171890258,289.6719665527344,297.1499938964844,293.1499938964844,0.0047943997196853,-399.166748046875,295.8718566894531,0.485870361328125,0.050000000745058,0.0490301698446273,290.80987548828125,297.1499938964844,293.1499938964844,0.0033948037307709,-1364.6484375,294.06005859375,0.485870361328125,0.050000000745058,0.2325780242681503,289.3694763183594,291.1499938964844,250.77297973632807,250.2372894287109,279.2422180175781,290.8017883300781,289.5845642089844,1.0,0.1875727623701095,0.2455114871263504,0.2455114871263504,0.9971425533294678,1.0,-0.4961092174053192,0.035931646823883,0.4601775705814361,-0.1074755489826202,0.0,0.0,1.0,43.57456588745117,48.0,1338.713623046875,-6909.97265625,43.76791000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8339538574219,304.6800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,19808.01953125,20160.0,0.0,0.0,0.1524287164211273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314748048782349,1.431491732597351,-1.692283694865182e-05,0.0,0.0001546957792015,0.0,0.0,326.14239501953125,0.0,0.0,0.0,0.7820240259170532,4.0,0.0,1.0
540780,289.14617919921875,297.1499938964844,293.1499938964844,0.0078559266403317,-548.26171875,299.6959228515625,0.4835628569126129,0.050000000745058,0.0466027557849884,290.0355529785156,297.1499938964844,293.1499938964844,0.005694702733308,-451.3497314453125,297.6072998046875,0.4835628569126129,0.050000000745058,0.0490749441087245,289.9726867675781,297.1499938964844,293.1499938964844,0.0053110369481146,-314.0526123046875,297.159423828125,0.4835628569126129,0.050000000745058,0.0362465865910053,289.7287292480469,297.1499938964844,293.1499938964844,0.0058548529632389,-461.9263000488281,297.7670288085937,0.4835628569126129,0.050000000745058,0.0490749441087245,290.8603820800781,297.1499938964844,293.1499938964844,0.0039906604215502,-1552.1978759765625,295.5542907714844,0.4835628569126129,0.050000000745058,0.2327904105186462,290.1709289550781,291.1499938964844,250.74664306640625,250.2135009765625,279.23834228515625,290.8524475097656,290.3513488769531,1.0,0.1890274286270141,0.2542169690132141,0.2542169690132141,0.9962853789329528,1.0,-0.4965625703334808,0.0385277941823005,0.4580347836017608,-0.105418786406517,0.0,0.0,1.0,44.70769882202149,36.0,1056.893310546875,-6973.42578125,44.77683639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0328063964844,304.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,20064.626953125,20160.0,0.0,0.0,0.1794612407684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407172203063965,1.4407343864440918,-1.714206882752478e-05,0.0,0.0001821303449105,0.0,0.0,332.5005798339844,0.0,0.0,0.0,0.7866541147232056,4.0,0.0,1.0
540840,289.14617919921875,297.1499938964844,293.1499938964844,0.0078559266403317,-548.26171875,299.6959228515625,0.4835628569126129,0.050000000745058,0.0466027557849884,290.0355529785156,297.1499938964844,293.1499938964844,0.005694702733308,-451.3497314453125,297.6072998046875,0.4835628569126129,0.050000000745058,0.0490749441087245,289.9726867675781,297.1499938964844,293.1499938964844,0.0053110369481146,-314.0526123046875,297.159423828125,0.4835628569126129,0.050000000745058,0.0362465865910053,289.7287292480469,297.1499938964844,293.1499938964844,0.0058548529632389,-461.9263000488281,297.7670288085937,0.4835628569126129,0.050000000745058,0.0490749441087245,290.8603820800781,297.1499938964844,293.1499938964844,0.0039906604215502,-1552.1978759765625,295.5542907714844,0.4835628569126129,0.050000000745058,0.2327904105186462,290.1709289550781,291.1499938964844,250.74664306640625,250.2135009765625,279.23834228515625,290.8524475097656,290.3513488769531,1.0,0.1890274286270141,0.2542169690132141,0.2542169690132141,0.9962853789329528,1.0,-0.4965625703334808,0.0385277941823005,0.4580347836017608,-0.105418786406517,0.0,0.0,1.0,44.70769882202149,36.0,1056.893310546875,-6973.42578125,44.77683639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0328063964844,304.8761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,20064.626953125,20160.0,0.0,0.0,0.1794612407684326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407172203063965,1.4407343864440918,-1.714206882752478e-05,0.0,0.0001821303449105,0.0,0.0,332.5005798339844,0.0,0.0,0.0,0.7866541147232056,4.0,0.0,1.0
540900,289.17877197265625,297.1499938964844,293.1499938964844,0.0086471242830157,-576.7098388671875,300.5775146484375,0.4847661256790161,0.050000000745058,0.0465805232524871,290.0589904785156,297.1499938964844,293.1499938964844,0.0061526042409241,-475.0251159667969,298.3796691894531,0.4847661256790161,0.050000000745058,0.049051534384489,289.9997253417969,297.1499938964844,293.1499938964844,0.0057612457312643,-332.4120178222656,297.9521484375,0.4847661256790161,0.050000000745058,0.0362292937934398,289.75592041015625,297.1499938964844,293.1499938964844,0.0063770310953259,-488.8045959472656,298.594970703125,0.4847661256790161,0.050000000745058,0.049051534384489,290.884765625,297.1499938964844,293.1499938964844,0.0042620566673576,-1631.3310546875,296.2050170898437,0.4847661256790161,0.050000000745058,0.2326793521642685,290.5252685546875,291.1499938964844,250.7337951660156,250.2019500732422,279.2337951660156,290.8770446777344,290.69366455078125,1.0,0.1878403276205063,0.2580716907978058,0.2580716907978058,0.9958568215370178,1.0,-0.4963257610797882,0.0396899878978729,0.4566357731819153,-0.1044169217348098,0.0,0.0,1.0,44.11124801635742,36.0,962.2716064453124,-7040.25732421875,44.24495315551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.28985595703125,305.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,20110.494140625,21240.0,0.0,0.0,0.1908818185329437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442362904548645,1.44238018989563,-1.7181253497255966e-05,0.0,0.0001937207853188,0.0,0.0,333.6413269042969,0.0,0.0,0.0,0.802478551864624,4.0,0.0,1.0
540960,289.209716796875,297.1499938964844,293.1499938964844,0.0094753773882985,-602.4281616210938,301.39306640625,0.4872602522373199,0.050000000745058,0.0465349182486534,290.08172607421875,297.1499938964844,293.1499938964844,0.0066054719500243,-496.3952331542969,299.0937194824219,0.4872602522373199,0.050000000745058,0.0490035116672515,290.0255432128906,297.1499938964844,293.1499938964844,0.0062052039429545,-349.02459716796875,298.68505859375,0.4872602522373199,0.050000000745058,0.0361938253045082,289.7818603515625,297.1499938964844,293.1499938964844,0.0068994876928627,-513.1348266601562,299.3604736328125,0.4872602522373199,0.050000000745058,0.0490035116672515,290.9083251953125,297.1499938964844,293.1499938964844,0.0045196297578513,-1702.423583984375,296.8061218261719,0.4872602522373199,0.050000000745058,0.2324515581130981,290.8577880859375,291.1499938964844,250.7211761474609,250.19064331054688,279.22760009765625,290.90087890625,291.0180053710937,1.0,0.1855653673410415,0.2614936530590057,0.2614936530590057,0.9954431056976318,1.0,-0.4958398938179016,0.0407234616577625,0.4551164507865906,-0.103484496474266,0.0,0.0,1.0,42.88980484008789,25.0,896.8211059570312,-7137.341796875,43.157596588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62744140625,305.4670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,20884.146484375,21240.0,0.0,0.0,0.2009003311395645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698450565338137,1.469862937927246,-1.784221785783302e-05,0.0,0.0002038883103523,0.0,0.0,353.0782775878906,0.0,0.0,0.0,0.8029680252075195,4.0,0.0,1.0
541020,289.2666015625,297.1499938964844,293.1499938964844,0.0112688085064291,-646.4100341796875,302.8610534667969,0.4953813850879669,0.050000000745058,0.0463943667709827,290.1248779296875,297.1499938964844,293.1499938964844,0.007499037310481,-532.7024536132812,300.38067626953125,0.4953813850879669,0.050000000745058,0.0488555021584034,290.0733947753906,297.1499938964844,293.1499938964844,0.0070785330608487,-377.3911437988281,300.0068664550781,0.4953813850879669,0.050000000745058,0.0360845066606998,289.82989501953125,297.1499938964844,293.1499938964844,0.007951988838613,-554.766357421875,300.7403869628906,0.4953813850879669,0.050000000745058,0.0488555021584034,290.95263671875,297.1499938964844,293.1499938964844,0.0049954894930124,-1821.8846435546875,297.8924560546875,0.4953813850879669,0.050000000745058,0.2317494601011276,291.4820556640625,291.1499938964844,250.6965484619141,250.16867065429688,279.2107849121094,290.9457702636719,291.6312866210937,1.0,0.1786088049411773,0.2667767405509949,0.2667767405509949,0.9946156144142152,1.0,-0.4943422973155975,0.0423037707805633,0.4520385265350342,-0.101980909705162,0.0,0.0,0.9343760013580322,39.127220153808594,25.0,814.6375122070312,-7341.24462890625,39.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4823608398437,306.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,21662.669921875,21240.0,0.0,0.0,0.2167978733778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4558992385864258,1.4559170007705688,-1.7770513295545243e-05,0.0,0.0002200222807005,0.0,0.0,346.6239929199219,0.0,0.0,0.0,0.7952783107757568,4.0,0.0,1.0
541080,289.2666015625,297.1499938964844,293.1499938964844,0.0112688085064291,-646.4100341796875,302.8610534667969,0.4953813850879669,0.050000000745058,0.0463943667709827,290.1248779296875,297.1499938964844,293.1499938964844,0.007499037310481,-532.7024536132812,300.38067626953125,0.4953813850879669,0.050000000745058,0.0488555021584034,290.0733947753906,297.1499938964844,293.1499938964844,0.0070785330608487,-377.3911437988281,300.0068664550781,0.4953813850879669,0.050000000745058,0.0360845066606998,289.82989501953125,297.1499938964844,293.1499938964844,0.007951988838613,-554.766357421875,300.7403869628906,0.4953813850879669,0.050000000745058,0.0488555021584034,290.95263671875,297.1499938964844,293.1499938964844,0.0049954894930124,-1821.8846435546875,297.8924560546875,0.4953813850879669,0.050000000745058,0.2317494601011276,291.4820556640625,291.1499938964844,250.6965484619141,250.16867065429688,279.2107849121094,290.9457702636719,291.6312866210937,1.0,0.1786088049411773,0.2667767405509949,0.2667767405509949,0.9946156144142152,1.0,-0.4943422973155975,0.0423037707805633,0.4520385265350342,-0.101980909705162,0.0,0.0,0.9343760013580322,39.127220153808594,25.0,814.6375122070312,-7341.24462890625,39.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4823608398437,306.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,21662.669921875,21240.0,0.0,0.0,0.2167978733778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4558992385864258,1.4559170007705688,-1.7770513295545243e-05,0.0,0.0002200222807005,0.0,0.0,346.6239929199219,0.0,0.0,0.0,0.7952783107757568,4.0,0.0,1.0
541140,289.31768798828125,297.1499938964844,293.1499938964844,0.0145307378843426,-726.8607177734375,303.8811950683594,0.5218806862831116,0.0707930028438568,0.0509013123810291,290.16485595703125,297.1499938964844,293.1499938964844,0.00840381719172,-562.8073120117188,301.51239013671875,0.5033395290374756,0.050000000745058,0.0487274192273616,290.116455078125,297.1499938964844,293.1499938964844,0.0079601099714636,-401.0422973632813,301.1705627441406,0.5033395290374756,0.050000000745058,0.0359899066388607,289.8728942871094,297.1499938964844,293.1499938964844,0.0090496037155389,-589.576416015625,301.9544982910156,0.5033395290374756,0.050000000745058,0.0487274192273616,290.9931335449219,297.1499938964844,293.1499938964844,0.005437743384391,-1919.8037109375,298.8526611328125,0.5033395290374756,0.050000000745058,0.2311418950557708,292.06170654296875,291.1499938964844,250.6727600097656,250.1475524902344,279.1942443847656,290.9868469238281,292.1990051269531,1.0,0.1732895970344543,0.2702329456806183,0.2702329456806183,0.9937881827354432,1.0,-0.4985919594764709,0.0438371486961841,0.4547547996044159,-0.1020718365907669,0.0,0.0,0.7736559510231018,35.909820556640625,28.0,747.0289916992188,-7558.17919921875,37.555660247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4931945800781,307.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,23812.853515625,20160.0,0.0,0.0,0.2273751348257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764021158218384,1.2764173746109009,-1.5278581486199982e-05,0.0,0.0002307568647665,0.0,0.0,252.31581115722656,0.0,0.0,0.0,0.6937082409858704,4.0,0.0,1.0
541200,289.31768798828125,297.1499938964844,293.1499938964844,0.0145307378843426,-726.8607177734375,303.8811950683594,0.5218806862831116,0.0707930028438568,0.0509013123810291,290.16485595703125,297.1499938964844,293.1499938964844,0.00840381719172,-562.8073120117188,301.51239013671875,0.5033395290374756,0.050000000745058,0.0487274192273616,290.116455078125,297.1499938964844,293.1499938964844,0.0079601099714636,-401.0422973632813,301.1705627441406,0.5033395290374756,0.050000000745058,0.0359899066388607,289.8728942871094,297.1499938964844,293.1499938964844,0.0090496037155389,-589.576416015625,301.9544982910156,0.5033395290374756,0.050000000745058,0.0487274192273616,290.9931335449219,297.1499938964844,293.1499938964844,0.005437743384391,-1919.8037109375,298.8526611328125,0.5033395290374756,0.050000000745058,0.2311418950557708,292.06170654296875,291.1499938964844,250.6727600097656,250.1475524902344,279.1942443847656,290.9868469238281,292.1990051269531,1.0,0.1732895970344543,0.2702329456806183,0.2702329456806183,0.9937881827354432,1.0,-0.4985919594764709,0.0438371486961841,0.4547547996044159,-0.1020718365907669,0.0,0.0,0.7736559510231018,35.909820556640625,28.0,747.0289916992188,-7558.17919921875,37.555660247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4931945800781,307.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,23812.853515625,20160.0,0.0,0.0,0.2273751348257064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2764021158218384,1.2764173746109009,-1.5278581486199982e-05,0.0,0.0002307568647665,0.0,0.0,252.31581115722656,0.0,0.0,0.0,0.6937082409858704,4.0,0.0,1.0
541260,289.4629211425781,297.1499938964844,293.1499938964844,0.0579974502325058,-1529.2657470703125,303.89727783203125,0.7168503999710083,0.1387619227170944,0.1122932061553001,290.2025756835937,297.1499938964844,293.1499938964844,0.0093339448794722,-588.6541748046875,302.5132141113281,0.5176276564598083,0.050000000745058,0.0485390312969684,290.1563720703125,297.1499938964844,293.1499938964844,0.0088633373379707,-421.3861999511719,302.2001037597656,0.5176276564598083,0.050000000745058,0.0358507633209228,289.91259765625,297.1499938964844,293.1499938964844,0.0102145103737711,-619.6110229492188,303.02899169921875,0.5176276564598083,0.050000000745058,0.0485390312969684,291.0331726074219,297.1499938964844,293.1499938964844,0.0058450642973184,-2000.6629638671875,299.6966857910156,0.5176276564598083,0.050000000745058,0.2302482724189758,292.58721923828125,291.1499938964844,250.64979553222656,250.1272888183593,279.4177551269531,291.02734375,292.6675109863281,1.0,0.1715632528066635,0.3069973289966583,0.3069973289966583,0.9929484128952026,1.0,-0.5705718994140625,0.0657184123992919,0.5048534870147705,-0.0981468185782432,0.0,0.0,0.5453707575798035,31.683937072753903,31.0,495.3471374511719,-7991.8193359375,41.373329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4737243652344,307.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,25430.078125,20160.0,0.0,0.0,0.2341994047164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711162567138672,0.7711256146430969,-9.361826414533423e-06,0.0,0.0002376826305408,0.0,0.0,82.0934829711914,0.0,0.0,0.0,0.4893352687358856,4.0,0.0,1.0
541320,289.4629211425781,297.1499938964844,293.1499938964844,0.0579974502325058,-1529.2657470703125,303.89727783203125,0.7168503999710083,0.1387619227170944,0.1122932061553001,290.2025756835937,297.1499938964844,293.1499938964844,0.0093339448794722,-588.6541748046875,302.5132141113281,0.5176276564598083,0.050000000745058,0.0485390312969684,290.1563720703125,297.1499938964844,293.1499938964844,0.0088633373379707,-421.3861999511719,302.2001037597656,0.5176276564598083,0.050000000745058,0.0358507633209228,289.91259765625,297.1499938964844,293.1499938964844,0.0102145103737711,-619.6110229492188,303.02899169921875,0.5176276564598083,0.050000000745058,0.0485390312969684,291.0331726074219,297.1499938964844,293.1499938964844,0.0058450642973184,-2000.6629638671875,299.6966857910156,0.5176276564598083,0.050000000745058,0.2302482724189758,292.58721923828125,291.1499938964844,250.64979553222656,250.1272888183593,279.4177551269531,291.02734375,292.6675109863281,1.0,0.1715632528066635,0.3069973289966583,0.3069973289966583,0.9929484128952026,1.0,-0.5705718994140625,0.0657184123992919,0.5048534870147705,-0.0981468185782432,0.0,0.0,0.5453707575798035,31.683937072753903,31.0,495.3471374511719,-7991.8193359375,41.373329162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4737243652344,307.0331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,25430.078125,20160.0,0.0,0.0,0.2341994047164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711162567138672,0.7711256146430969,-9.361826414533423e-06,0.0,0.0002376826305408,0.0,0.0,82.0934829711914,0.0,0.0,0.0,0.4893352687358856,4.0,0.0,1.0
541380,289.6786193847656,297.1499938964844,293.1499938964844,0.093502826988697,-2176.828369140625,303.9223022460937,0.8172658085823059,0.1884748041629791,0.1594134420156479,290.2396850585937,297.1499938964844,293.1499938964844,0.0107734706252813,-637.3034057617188,303.3789978027344,0.5276633501052856,0.050000000745058,0.0484318286180496,290.1953125,297.1499938964844,293.1499938964844,0.0102264825254678,-457.840087890625,303.0805969238281,0.5276633501052856,0.050000000745058,0.035771582275629,289.95098876953125,297.1499938964844,293.1499938964844,0.0120581872761249,-673.7113647460938,303.9833374023437,0.5276633501052856,0.050000000745058,0.0484318286180496,291.0771179199219,297.1499938964844,293.1499938964844,0.0063943457789719,-2151.224365234375,300.2987670898437,0.5276633501052856,0.050000000745058,0.2297397404909134,292.65203857421875,291.1499938964844,250.6276397705078,250.1078491210937,279.62664794921875,291.0715026855469,292.57421875,1.0,0.1723981201648712,0.3654206097126007,0.3654206097126007,0.9921086430549622,1.0,-0.6261600852012634,0.1051388382911682,0.5210211873054504,-0.0719281211495399,0.0,0.0,0.3323367834091186,29.42096519470215,25.0,-303.2452697753906,-7082.58984375,45.35161209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5513000488281,305.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,23038.689453125,20160.0,0.0,0.0,0.2360728830099105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267991244792938,0.3268050253391266,-5.901005806663306e-06,0.0,0.0002395839692326,0.0,0.0,18.74807357788086,0.0,0.0,0.0,0.3406286239624023,4.0,0.0,1.0
541440,289.6786193847656,297.1499938964844,293.1499938964844,0.093502826988697,-2176.828369140625,303.9223022460937,0.8172658085823059,0.1884748041629791,0.1594134420156479,290.2396850585937,297.1499938964844,293.1499938964844,0.0107734706252813,-637.3034057617188,303.3789978027344,0.5276633501052856,0.050000000745058,0.0484318286180496,290.1953125,297.1499938964844,293.1499938964844,0.0102264825254678,-457.840087890625,303.0805969238281,0.5276633501052856,0.050000000745058,0.035771582275629,289.95098876953125,297.1499938964844,293.1499938964844,0.0120581872761249,-673.7113647460938,303.9833374023437,0.5276633501052856,0.050000000745058,0.0484318286180496,291.0771179199219,297.1499938964844,293.1499938964844,0.0063943457789719,-2151.224365234375,300.2987670898437,0.5276633501052856,0.050000000745058,0.2297397404909134,292.65203857421875,291.1499938964844,250.6276397705078,250.1078491210937,279.62664794921875,291.0715026855469,292.57421875,1.0,0.1723981201648712,0.3654206097126007,0.3654206097126007,0.9921086430549622,1.0,-0.6261600852012634,0.1051388382911682,0.5210211873054504,-0.0719281211495399,0.0,0.0,0.3323367834091186,29.42096519470215,25.0,-303.2452697753906,-7082.58984375,45.35161209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5513000488281,305.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,23038.689453125,20160.0,0.0,0.0,0.2360728830099105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267991244792938,0.3268050253391266,-5.901005806663306e-06,0.0,0.0002395839692326,0.0,0.0,18.74807357788086,0.0,0.0,0.0,0.3406286239624023,4.0,0.0,1.0
541500,289.7875671386719,297.1499938964844,293.1499938964844,0.1124323830008506,-2532.396484375,303.9291687011719,0.8627916574478149,0.2110556811094284,0.1801679134368896,290.258544921875,297.1499938964844,293.1499938964844,0.0119518283754587,-679.1522216796875,303.7891845703125,0.5377497673034668,0.050000000745058,0.0483392886817455,290.21484375,297.1499938964844,293.1499938964844,0.0113223232328891,-488.6756286621094,303.4901123046875,0.5377497673034668,0.050000000745058,0.0357032343745231,289.97393798828125,297.1499938964844,293.1499938964844,0.0192718636244535,-887.0059204101562,304.0445861816406,0.5966094732284546,0.081514686346054,0.0624896548688411,291.0993347167969,297.1499938964844,293.1499938964844,0.0068009048700332,-2284.208984375,300.4884033203125,0.5377497673034668,0.050000000745058,0.229300782084465,292.3620910644531,291.1499938964844,250.61685180664065,250.09841918945312,279.7582397460937,291.09405517578125,292.2098999023437,1.0,0.1723690927028656,0.4051992297172546,0.4051992297172546,0.9916887879371644,1.0,-0.6672031283378601,0.1384765058755874,0.5287266373634338,-0.0479606240987777,0.0,0.0,0.2792955338954925,27.42751121520996,25.0,-798.1216430664062,-6630.66162109375,48.06588745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2204895019531,304.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,21647.36328125,19080.0,0.0,0.0,0.2339226305484771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237799659371376,0.237804964184761,-5.311857876222348e-06,0.0,0.0002374017349211,0.0,0.0,11.938313484191896,0.0,0.0,0.0,0.3004673421382904,4.0,0.0,1.0
541560,289.89520263671875,297.1499938964844,293.1499938964844,0.1342178881168365,-2930.51318359375,303.9296264648437,0.9212343096733092,0.2325138747692108,0.1997842043638229,290.2776184082031,297.1499938964844,293.1499938964844,0.0136440591886639,-739.4896850585938,304.0792236328125,0.562974214553833,0.0604550689458847,0.049617450684309,290.2344665527344,297.1499938964844,293.1499938964844,0.0128078833222389,-527.445556640625,303.9102478027344,0.5562511086463928,0.050000000745058,0.035598549991846,290.0213623046875,297.1499938964844,293.1499938964844,0.0441826768219471,-1367.8206787109375,304.01824951171875,0.7020964622497559,0.1124623417854309,0.0926099717617034,291.121826171875,297.1499938964844,293.1499938964844,0.0073018125258386,-2453.41455078125,300.6286926269531,0.5562511086463928,0.050000000745058,0.2286284416913986,291.8741760253906,291.1499938964844,250.6062774658203,250.0891876220703,279.9958190917969,291.1169128417969,291.6850280761719,1.0,0.1725150346755981,0.4651476442813873,0.4651476442813873,0.99180668592453,1.0,-0.7274867296218872,0.1948451250791549,0.532641589641571,-0.0043116649612784,0.0,0.0,0.2788935005664825,24.387487411499023,45.0,-1188.18798828125,-6566.10693359375,52.10259246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95135498046875,304.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19833.412109375,19080.0,0.0,0.0,0.2297512590885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046948671340942,0.204699695110321,-4.821243237529416e-06,0.0,0.0002331683208467,0.0,0.0,9.25711727142334,0.0,0.0,0.0,0.2991042733192444,4.0,0.0,1.0
541620,290.0903015136719,297.1499938964844,293.1499938964844,0.1607713401317596,-3398.4189453125,303.96270751953125,0.9919095039367676,0.2752614319324493,0.2123280614614486,290.36590576171875,297.1499938964844,293.1499938964844,0.055375725030899,-1577.7877197265625,304.0318603515625,0.7518270015716553,0.1155357286334037,0.098113864660263,290.2969055175781,297.1499938964844,293.1499938964844,0.0394081622362136,-957.9176025390624,304.0524597167969,0.705995500087738,0.0985884964466095,0.0594870038330554,290.15966796875,297.1499938964844,293.1499938964844,0.0929466113448143,-2303.730712890625,303.98193359375,0.8522424101829529,0.1637523770332336,0.1437672525644302,291.1715393066406,297.1499938964844,293.1499938964844,0.0084655452519655,-2821.01123046875,300.9149169921875,0.5911547541618347,0.050000000745058,0.2276513576507568,290.77252197265625,291.1499938964844,250.585678100586,250.0712890625,279.52557373046875,291.1669006347656,290.6588439941406,1.0,0.1845923960208892,0.4777131080627441,0.4777131080627441,0.992042601108551,1.0,-0.8896315693855286,0.2558502852916717,0.6337813138961792,0.0260098949074745,0.0,0.0,0.4047008454799652,20.82735061645508,65.0,-1233.7066650390625,-8614.193359375,71.56917572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,305.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18666.642578125,19080.0,0.0,0.0,0.2196501195430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774701416492462,0.2774748802185058,-4.7488756536040455e-06,0.0,0.0002229169476777,0.0,0.0,12.719924926757812,0.0,0.0,0.0,0.3097287118434906,4.0,0.0,1.0
541680,290.0903015136719,297.1499938964844,293.1499938964844,0.1607713401317596,-3398.4189453125,303.96270751953125,0.9919095039367676,0.2752614319324493,0.2123280614614486,290.36590576171875,297.1499938964844,293.1499938964844,0.055375725030899,-1577.7877197265625,304.0318603515625,0.7518270015716553,0.1155357286334037,0.098113864660263,290.2969055175781,297.1499938964844,293.1499938964844,0.0394081622362136,-957.9176025390624,304.0524597167969,0.705995500087738,0.0985884964466095,0.0594870038330554,290.15966796875,297.1499938964844,293.1499938964844,0.0929466113448143,-2303.730712890625,303.98193359375,0.8522424101829529,0.1637523770332336,0.1437672525644302,291.1715393066406,297.1499938964844,293.1499938964844,0.0084655452519655,-2821.01123046875,300.9149169921875,0.5911547541618347,0.050000000745058,0.2276513576507568,290.77252197265625,291.1499938964844,250.585678100586,250.0712890625,279.52557373046875,291.1669006347656,290.6588439941406,1.0,0.1845923960208892,0.4777131080627441,0.4777131080627441,0.992042601108551,1.0,-0.8896315693855286,0.2558502852916717,0.6337813138961792,0.0260098949074745,0.0,0.0,0.4047008454799652,20.82735061645508,65.0,-1233.7066650390625,-8614.193359375,71.56917572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697082519531,305.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18666.642578125,19080.0,0.0,0.0,0.2196501195430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774701416492462,0.2774748802185058,-4.7488756536040455e-06,0.0,0.0002229169476777,0.0,0.0,12.719924926757812,0.0,0.0,0.0,0.3097287118434906,4.0,0.0,1.0
541740,290.18341064453125,297.1499938964844,293.1499938964844,0.1662818640470504,-3484.804931640625,304.01434326171875,0.9920020699501038,0.3338090181350708,0.2126043140888214,290.511962890625,297.1499938964844,293.1499938964844,0.0919475480914115,-2283.9775390625,304.01141357421875,0.8435718417167664,0.1565119475126266,0.139384388923645,290.4272155761719,297.1499938964844,293.1499938964844,0.0816697552800178,-1536.29150390625,304.0160522460937,0.8191874623298645,0.1445239931344986,0.0937275886535644,290.31103515625,297.1499938964844,293.1499938964844,0.132257729768753,-3064.538330078125,303.9729309082031,0.9354966282844543,0.2088360637426376,0.1875489056110382,291.23321533203125,297.1499938964844,293.1499938964844,0.009378177113831,-3033.07373046875,301.3913269042969,0.5909422039985657,0.050000000745058,0.2276528477668762,290.4485778808594,291.1499938964844,250.5658569335937,250.0541076660156,279.29498291015625,291.22833251953125,290.4490661621094,1.0,0.2054558843374252,0.4792479574680328,0.4792479574680328,0.9922784566879272,1.0,-1.03313148021698,0.3036389052867889,0.7294926643371582,0.0470410622656345,0.0,0.0,0.5299669504165649,22.52338409423828,68.0,-418.359375,-11288.884765625,102.28255462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,307.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.302734375,18000.0,0.0,0.0,0.2192046791315078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554964303970337,0.4555017352104187,-5.313134352036286e-06,0.0,0.0002224648924311,0.0,0.0,25.36993408203125,0.0,0.0,0.0,0.3425127863883972,4.0,0.0,1.0
541800,290.18341064453125,297.1499938964844,293.1499938964844,0.1662818640470504,-3484.804931640625,304.01434326171875,0.9920020699501038,0.3338090181350708,0.2126043140888214,290.511962890625,297.1499938964844,293.1499938964844,0.0919475480914115,-2283.9775390625,304.01141357421875,0.8435718417167664,0.1565119475126266,0.139384388923645,290.4272155761719,297.1499938964844,293.1499938964844,0.0816697552800178,-1536.29150390625,304.0160522460937,0.8191874623298645,0.1445239931344986,0.0937275886535644,290.31103515625,297.1499938964844,293.1499938964844,0.132257729768753,-3064.538330078125,303.9729309082031,0.9354966282844543,0.2088360637426376,0.1875489056110382,291.23321533203125,297.1499938964844,293.1499938964844,0.009378177113831,-3033.07373046875,301.3913269042969,0.5909422039985657,0.050000000745058,0.2276528477668762,290.4485778808594,291.1499938964844,250.5658569335937,250.0541076660156,279.29498291015625,291.22833251953125,290.4490661621094,1.0,0.2054558843374252,0.4792479574680328,0.4792479574680328,0.9922784566879272,1.0,-1.03313148021698,0.3036389052867889,0.7294926643371582,0.0470410622656345,0.0,0.0,0.5299669504165649,22.52338409423828,68.0,-418.359375,-11288.884765625,102.28255462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,307.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.302734375,18000.0,0.0,0.0,0.2192046791315078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554964303970337,0.4555017352104187,-5.313134352036286e-06,0.0,0.0002224648924311,0.0,0.0,25.36993408203125,0.0,0.0,0.0,0.3425127863883972,4.0,0.0,1.0
541860,290.2660217285156,297.1499938964844,293.1499938964844,0.1768295615911483,-3654.46875,304.0415954589844,0.9946542382240297,0.3922109007835388,0.2215174287557602,290.6690979003906,297.1499938964844,293.1499938964844,0.1214779242873191,-2857.723388671875,304.0085144042969,0.8985800743103027,0.1915012151002884,0.1736518889665603,290.57000732421875,297.1499938964844,293.1499938964844,0.1146384850144386,-2015.2354736328125,304.0059509277344,0.8844905495643616,0.1845623403787613,0.1224831417202949,290.46142578125,297.1499938964844,293.1499938964844,0.1692498326301574,-3733.080810546875,303.9703369140625,0.9881325364112854,0.2502685487270355,0.2274815887212753,291.304931640625,297.1499938964844,293.1499938964844,0.010180577635765,-3184.541015625,301.88006591796875,0.5841062068939209,0.050000000745058,0.2278180718421936,290.3898010253906,291.1499938964844,250.5467834472656,250.03765869140625,279.1903076171875,291.3002014160156,290.3858947753906,1.0,0.2263443171977996,0.4773609638214111,0.4773609638214111,0.9937538504600524,1.0,-1.1676048040390017,0.3473042547702789,0.8203006386756897,0.0653345212340354,0.0,0.0,0.6344813704490662,25.198162078857425,88.0,-156.6046600341797,-13042.0556640625,140.53550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2802429199219,307.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16458.1171875,18000.0,0.0,0.0,0.2295636385679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183330416679382,0.6183390617370605,-6.043725989002269e-06,0.0,0.0002329779090359,0.0,0.0,42.46212005615234,0.0,0.0,0.0,0.4093048572540283,4.0,0.0,1.0
