time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541920,290.2660217285156,297.1499938964844,293.1499938964844,0.1768295615911483,-3654.46875,304.0415954589844,0.9946542382240297,0.3922109007835388,0.2215174287557602,290.6690979003906,297.1499938964844,293.1499938964844,0.1214779242873191,-2857.723388671875,304.0085144042969,0.8985800743103027,0.1915012151002884,0.1736518889665603,290.57000732421875,297.1499938964844,293.1499938964844,0.1146384850144386,-2015.2354736328125,304.0059509277344,0.8844905495643616,0.1845623403787613,0.1224831417202949,290.46142578125,297.1499938964844,293.1499938964844,0.1692498326301574,-3733.080810546875,303.9703369140625,0.9881325364112854,0.2502685487270355,0.2274815887212753,291.304931640625,297.1499938964844,293.1499938964844,0.010180577635765,-3184.541015625,301.88006591796875,0.5841062068939209,0.050000000745058,0.2278180718421936,290.3898010253906,291.1499938964844,250.5467834472656,250.03765869140625,279.1903076171875,291.3002014160156,290.3858947753906,1.0,0.2263443171977996,0.4773609638214111,0.4773609638214111,0.9937538504600524,1.0,-1.1676048040390017,0.3473042547702789,0.8203006386756897,0.0653345212340354,0.0,0.0,0.6344813704490662,25.198162078857425,88.0,-156.6046600341797,-13042.0556640625,140.53550720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2802429199219,307.21368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,16458.1171875,18000.0,0.0,0.0,0.2295636385679245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6183330416679382,0.6183390617370605,-6.043725989002269e-06,0.0,0.0002329779090359,0.0,0.0,42.46212005615234,0.0,0.0,0.0,0.4093048572540283,4.0,0.0,1.0
541980,290.3774108886719,297.1499938964844,293.1499938964844,0.2077918052673339,-4159.39404296875,304.0250244140625,0.9990000128746032,0.4428454041481018,0.2515153288841247,290.824462890625,297.1499938964844,293.1499938964844,0.1493970304727554,-3372.498779296875,304.0091552734375,0.9166218638420104,0.2228480726480484,0.2041584551334381,290.7107849121094,297.1499938964844,293.1499938964844,0.1467096954584121,-2456.411865234375,304.00054931640625,0.9120116829872132,0.2213781327009201,0.1487977653741836,290.60693359375,297.1499938964844,293.1499938964844,0.2052864283323288,-4353.06494140625,303.9701232910156,0.9990087151527404,0.2888724505901336,0.264279693365097,291.3817749023437,297.1499938964844,293.1499938964844,0.0110331326723098,-3330.150146484375,302.33013916015625,0.5600455403327942,0.050000000745058,0.2284910380840301,290.3412475585937,291.1499938964844,250.52842712402344,250.02186584472656,279.13592529296875,291.3774108886719,290.3319702148437,1.0,0.2543028593063354,0.4729530215263366,0.4729530215263366,0.995229184627533,1.0,-1.3167765140533447,0.3949397206306457,0.921836793422699,0.0839192569255828,0.0,0.0,0.744767963886261,31.03099632263184,108.0,-103.75965118408205,-14659.99609375,199.28826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9388732910156,306.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,15839.6259765625,18000.0,0.0,0.0,0.2490347176790237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291456699371338,0.8291534781455994,-7.756855666229967e-06,0.0,0.0002527385950088,0.0,0.0,79.0058364868164,0.0,0.0,0.0,0.4956673681735992,4.0,0.0,1.0
542040,290.3774108886719,297.1499938964844,293.1499938964844,0.2077918052673339,-4159.39404296875,304.0250244140625,0.9990000128746032,0.4428454041481018,0.2515153288841247,290.824462890625,297.1499938964844,293.1499938964844,0.1493970304727554,-3372.498779296875,304.0091552734375,0.9166218638420104,0.2228480726480484,0.2041584551334381,290.7107849121094,297.1499938964844,293.1499938964844,0.1467096954584121,-2456.411865234375,304.00054931640625,0.9120116829872132,0.2213781327009201,0.1487977653741836,290.60693359375,297.1499938964844,293.1499938964844,0.2052864283323288,-4353.06494140625,303.9701232910156,0.9990087151527404,0.2888724505901336,0.264279693365097,291.3817749023437,297.1499938964844,293.1499938964844,0.0110331326723098,-3330.150146484375,302.33013916015625,0.5600455403327942,0.050000000745058,0.2284910380840301,290.3412475585937,291.1499938964844,250.52842712402344,250.02186584472656,279.13592529296875,291.3774108886719,290.3319702148437,1.0,0.2543028593063354,0.4729530215263366,0.4729530215263366,0.995229184627533,1.0,-1.3167765140533447,0.3949397206306457,0.921836793422699,0.0839192569255828,0.0,0.0,0.744767963886261,31.03099632263184,108.0,-103.75965118408205,-14659.99609375,199.28826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9388732910156,306.698974609375,278.1499938964844,0.0,18000.0,313.1499938964844,15839.6259765625,18000.0,0.0,0.0,0.2490347176790237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291456699371338,0.8291534781455994,-7.756855666229967e-06,0.0,0.0002527385950088,0.0,0.0,79.0058364868164,0.0,0.0,0.0,0.4956673681735992,4.0,0.0,1.0
542100,290.4603576660156,297.1499938964844,293.1499938964844,0.2300108820199966,-4514.0986328125,304.0072631835937,0.9990000128746032,0.4616900384426117,0.2719214260578155,290.8989562988281,297.1499938964844,293.1499938964844,0.1636631786823272,-3628.081787109375,304.0087890625,0.9137791991233826,0.2376713007688522,0.2185078710317611,290.7799072265625,297.1499938964844,293.1499938964844,0.1631494164466858,-2674.81787109375,303.9978332519531,0.913430631160736,0.2387029379606247,0.161226287484169,290.6780090332031,297.1499938964844,293.1499938964844,0.2244676798582077,-4674.07958984375,303.9679870605469,0.9966495633125304,0.3071265816688537,0.2823449969291687,291.4209899902344,297.1499938964844,293.1499938964844,0.0115312431007623,-3414.562255859375,302.5375671386719,0.5431994199752808,0.050000000745058,0.2290675640106201,290.27313232421875,291.1499938964844,250.51953125,250.0142364501953,279.1193542480469,291.4168701171875,290.2586975097656,1.0,0.2702779173851013,0.4701519012451172,0.4701519012451172,0.9959668517112732,1.0,-1.3957886695861816,0.4200309514999389,0.9757577776908876,0.0933630988001823,0.0,0.0,0.8098676204681396,35.41267013549805,108.0,-152.1730194091797,-15374.3359375,238.65676879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1802062988281,306.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,15547.0361328125,18000.0,0.0,0.0,0.2618009150028229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9463607668876648,0.9463697075843812,-8.954469194577541e-06,0.0,0.0002656946599017,0.0,0.0,107.60310363769533,0.0,0.0,0.0,0.5478529334068298,4.0,0.0,1.0
542160,290.55914306640625,297.1499938964844,293.1499938964844,0.2568143606185913,-4933.6328125,303.98443603515625,0.9990000128746032,0.4763782322406769,0.2954814732074737,290.970947265625,297.1499938964844,293.1499938964844,0.1784116923809051,-3887.865966796875,304.0076599121094,0.906618356704712,0.2520475685596466,0.2324391603469848,290.8489685058594,297.1499938964844,293.1499938964844,0.179918885231018,-2893.10400390625,303.9949951171875,0.9093904495239258,0.2551619112491607,0.1731256246566772,290.7483825683594,297.1499938964844,293.1499938964844,0.2437929809093475,-4991.86279296875,303.9659423828125,0.9904161691665648,0.3246197700500488,0.2993448674678802,291.46044921875,297.1499938964844,293.1499938964844,0.0120917242020368,-3508.178955078125,302.73553466796875,0.5257523655891418,0.050000000745058,0.2298064976930618,290.1728515625,291.1499938964844,250.51080322265625,250.0067443847656,279.1074523925781,291.4565124511719,290.1537170410156,1.0,0.287260353565216,0.4671134650707245,0.4671134650707245,0.9966003894805908,1.0,-1.4763708114624023,0.4455965459346771,1.0307742357254028,0.1027392819523811,0.0,0.0,0.8848706483840942,40.77365493774414,128.0,-221.13296508789065,-16020.2666015625,285.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.404296875,305.8124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,15349.263671875,18000.0,0.0,0.0,0.2762771546840668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0684679746627808,1.0684783458709717,-1.0403728992969263e-05,0.0,0.0002803861862048,0.0,0.0,145.0727081298828,0.0,0.0,0.0,0.6040389537811279,4.0,0.0,1.0
542220,290.7848205566406,297.1499938964844,293.1499938964844,0.324153870344162,-5952.66064453125,303.9270324707031,0.9990000128746032,0.4963293075561523,0.3499243855476379,291.10772705078125,297.1499938964844,293.1499938964844,0.2100665867328643,-4432.43701171875,304.0022277832031,0.8879443407058716,0.2795125246047973,0.2591539621353149,290.9893493652344,297.1499938964844,293.1499938964844,0.2145030051469802,-3331.102294921875,303.989013671875,0.893531858921051,0.2850117683410644,0.1949428468942642,290.88836669921875,297.1499938964844,293.1499938964844,0.2845479846000671,-5646.29833984375,303.9592590332031,0.9707244038581848,0.3570904731750488,0.3311296701431274,291.5405578613281,297.1499938964844,293.1499938964844,0.0134549802169203,-3728.605712890625,303.10528564453125,0.4949705898761749,0.050000000745058,0.2317500114440918,289.8602905273437,291.1499938964844,250.493881225586,249.99224853515625,279.0936584472656,291.5369567871094,289.8306579589844,1.0,0.3233566582202911,0.4606933891773224,0.4606933891773224,0.997867465019226,1.0,-1.6404789686203003,0.4976899027824402,1.142789006233215,0.1212089285254478,0.0,0.0,1.0,54.31386947631836,146.0,-408.2848510742188,-17016.279296875,402.5729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9219665527344,304.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,15945.201171875,18000.0,0.0,0.0,0.3091088235378265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278203010559082,1.2782166004180908,-1.352725303149782e-05,0.0,0.0003137061430606,0.0,0.0,232.593978881836,0.0,0.0,0.0,0.702164888381958,4.0,0.0,1.0
542280,290.7848205566406,297.1499938964844,293.1499938964844,0.324153870344162,-5952.66064453125,303.9270324707031,0.9990000128746032,0.4963293075561523,0.3499243855476379,291.10772705078125,297.1499938964844,293.1499938964844,0.2100665867328643,-4432.43701171875,304.0022277832031,0.8879443407058716,0.2795125246047973,0.2591539621353149,290.9893493652344,297.1499938964844,293.1499938964844,0.2145030051469802,-3331.102294921875,303.989013671875,0.893531858921051,0.2850117683410644,0.1949428468942642,290.88836669921875,297.1499938964844,293.1499938964844,0.2845479846000671,-5646.29833984375,303.9592590332031,0.9707244038581848,0.3570904731750488,0.3311296701431274,291.5405578613281,297.1499938964844,293.1499938964844,0.0134549802169203,-3728.605712890625,303.10528564453125,0.4949705898761749,0.050000000745058,0.2317500114440918,289.8602905273437,291.1499938964844,250.493881225586,249.99224853515625,279.0936584472656,291.5369567871094,289.8306579589844,1.0,0.3233566582202911,0.4606933891773224,0.4606933891773224,0.997867465019226,1.0,-1.6404789686203003,0.4976899027824402,1.142789006233215,0.1212089285254478,0.0,0.0,1.0,54.31386947631836,146.0,-408.2848510742188,-17016.279296875,402.5729675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9219665527344,304.73779296875,278.1499938964844,0.0,18000.0,313.1499938964844,15945.201171875,18000.0,0.0,0.0,0.3091088235378265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278203010559082,1.2782166004180908,-1.352725303149782e-05,0.0,0.0003137061430606,0.0,0.0,232.593978881836,0.0,0.0,0.0,0.702164888381958,4.0,0.0,1.0
542340,291.0205383300781,297.1499938964844,293.1499938964844,0.4085846841335296,-7171.64208984375,303.8605041503906,0.9990000128746032,0.5084612369537354,0.4084984958171844,291.2357788085937,297.1499938964844,293.1499938964844,0.2462802678346634,-5037.28564453125,303.9909973144531,0.8694577813148499,0.3052804172039032,0.2843537032604217,291.1312866210937,297.1499938964844,293.1499938964844,0.2518637478351593,-3789.261962890625,303.9803466796875,0.8750481605529785,0.3109789192676544,0.2140568494796753,291.0267639160156,297.1499938964844,293.1499938964844,0.3300905525684356,-6356.396484375,303.9468078613281,0.9467315673828124,0.3863304555416107,0.3599004745483398,291.6230163574219,297.1499938964844,293.1499938964844,0.0152973309159278,-4008.9267578125,303.4433288574219,0.4673083424568176,0.050000000745058,0.2342083156108856,289.3476257324219,291.1499938964844,250.47764587402344,249.9783477783203,279.090087890625,291.61962890625,289.3090209960937,1.0,0.3600899279117584,0.4544558823108673,0.4544558823108673,0.9991345405578612,1.0,-1.8015038967132568,0.548984944820404,1.252518892288208,0.1387451589107513,0.0,0.0,1.0,70.92245483398438,164.0,-649.9223022460938,-17503.27734375,549.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7625732421875,303.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17379.16015625,19080.0,0.0,0.0,0.3440782427787781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340832233428955,1.3408470153808594,-1.4847600141365548e-05,0.0,0.0003491956740617,0.0,0.0,268.02789306640625,0.0,0.0,0.0,0.7480093240737915,4.0,0.0,1.0
542400,291.0205383300781,297.1499938964844,293.1499938964844,0.4085846841335296,-7171.64208984375,303.8605041503906,0.9990000128746032,0.5084612369537354,0.4084984958171844,291.2357788085937,297.1499938964844,293.1499938964844,0.2462802678346634,-5037.28564453125,303.9909973144531,0.8694577813148499,0.3052804172039032,0.2843537032604217,291.1312866210937,297.1499938964844,293.1499938964844,0.2518637478351593,-3789.261962890625,303.9803466796875,0.8750481605529785,0.3109789192676544,0.2140568494796753,291.0267639160156,297.1499938964844,293.1499938964844,0.3300905525684356,-6356.396484375,303.9468078613281,0.9467315673828124,0.3863304555416107,0.3599004745483398,291.6230163574219,297.1499938964844,293.1499938964844,0.0152973309159278,-4008.9267578125,303.4433288574219,0.4673083424568176,0.050000000745058,0.2342083156108856,289.3476257324219,291.1499938964844,250.47764587402344,249.9783477783203,279.090087890625,291.61962890625,289.3090209960937,1.0,0.3600899279117584,0.4544558823108673,0.4544558823108673,0.9991345405578612,1.0,-1.8015038967132568,0.548984944820404,1.252518892288208,0.1387451589107513,0.0,0.0,1.0,70.92245483398438,164.0,-649.9223022460938,-17503.27734375,549.8375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7625732421875,303.6426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17379.16015625,19080.0,0.0,0.0,0.3440782427787781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340832233428955,1.3408470153808594,-1.4847600141365548e-05,0.0,0.0003491956740617,0.0,0.0,268.02789306640625,0.0,0.0,0.0,0.7480093240737915,4.0,0.0,1.0
542460,291.24493408203125,297.1499938964844,293.1499938964844,0.4990199506282806,-8407.1630859375,303.807861328125,0.9966119527816772,0.5168902277946472,0.4634565114974975,291.35845947265625,297.1499938964844,293.1499938964844,0.2842130661010742,-5648.4033203125,303.9808654785156,0.8521946668624878,0.328913927078247,0.3079272806644439,291.2701416015625,297.1499938964844,293.1499938964844,0.2894296944141388,-4233.45947265625,303.974365234375,0.85638427734375,0.3339592218399048,0.2308886349201202,291.1607971191406,297.1499938964844,293.1499938964844,0.3769122958183288,-7060.712890625,303.93658447265625,0.9214223623275756,0.4129373431205749,0.3860462605953216,291.70782470703125,297.1499938964844,293.1499938964844,0.017530433833599,-4303.4638671875,303.7647399902344,0.4352618753910064,0.050000000745058,0.2372045218944549,288.81475830078125,291.1499938964844,250.46209716796875,249.96502685546875,279.0947265625,291.7046813964844,288.7832336425781,1.0,0.3961385190486908,0.4490198493003845,0.4490198493003845,0.9994807243347168,1.0,-1.9513012170791624,0.5969230532646179,1.3543782234191897,0.1552087664604187,0.0,0.0,1.0,90.52427673339844,167.0,-696.2410888671875,-18036.14453125,723.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01104736328125,302.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18721.439453125,19080.0,0.0,0.0,0.3787830173969269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391658902168274,1.3916748762130735,-1.599452480149921e-05,0.0,0.0003844166349153,0.0,0.0,299.6776123046875,0.0,0.0,0.0,0.760307788848877,4.0,0.0,1.0
542520,291.24493408203125,297.1499938964844,293.1499938964844,0.4990199506282806,-8407.1630859375,303.807861328125,0.9966119527816772,0.5168902277946472,0.4634565114974975,291.35845947265625,297.1499938964844,293.1499938964844,0.2842130661010742,-5648.4033203125,303.9808654785156,0.8521946668624878,0.328913927078247,0.3079272806644439,291.2701416015625,297.1499938964844,293.1499938964844,0.2894296944141388,-4233.45947265625,303.974365234375,0.85638427734375,0.3339592218399048,0.2308886349201202,291.1607971191406,297.1499938964844,293.1499938964844,0.3769122958183288,-7060.712890625,303.93658447265625,0.9214223623275756,0.4129373431205749,0.3860462605953216,291.70782470703125,297.1499938964844,293.1499938964844,0.017530433833599,-4303.4638671875,303.7647399902344,0.4352618753910064,0.050000000745058,0.2372045218944549,288.81475830078125,291.1499938964844,250.46209716796875,249.96502685546875,279.0947265625,291.7046813964844,288.7832336425781,1.0,0.3961385190486908,0.4490198493003845,0.4490198493003845,0.9994807243347168,1.0,-1.9513012170791624,0.5969230532646179,1.3543782234191897,0.1552087664604187,0.0,0.0,1.0,90.52427673339844,167.0,-696.2410888671875,-18036.14453125,723.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01104736328125,302.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18721.439453125,19080.0,0.0,0.0,0.3787830173969269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391658902168274,1.3916748762130735,-1.599452480149921e-05,0.0,0.0003844166349153,0.0,0.0,299.6776123046875,0.0,0.0,0.0,0.760307788848877,4.0,0.0,1.0
542580,291.3941955566406,297.1499938964844,293.1499938964844,0.5396776795387268,-8907.443359375,303.8530578613281,0.9720339179039,0.5347366333007812,0.477059930562973,291.4842224121094,297.1499938964844,293.1499938964844,0.3183433413505554,-6176.8994140625,303.9806823730469,0.8376923203468323,0.3488058745861053,0.3281168639659881,291.3912048339844,297.1499938964844,293.1499938964844,0.3262820243835449,-4653.451171875,303.9715881347656,0.8430944085121155,0.3570071756839752,0.2473374903202057,291.2806701660156,297.1499938964844,293.1499938964844,0.4223005175590515,-7718.3935546875,303.9322814941406,0.9030821919441224,0.4390057623386383,0.4112817943096161,291.793212890625,297.1499938964844,293.1499938964844,0.0199306942522525,-4566.73291015625,304.07293701171875,0.413988322019577,0.050000000745058,0.2404457330703735,288.4107360839844,291.1499938964844,250.4471893310547,249.95225524902344,279.11041259765625,291.7901611328125,288.3913269042969,1.0,0.4234817624092102,0.4459579288959503,0.4459579288959503,0.9998269081115724,1.0,-2.0455751419067383,0.6277335286140442,1.4178414344787598,0.1654783338308334,0.0,0.0,1.0,110.25743865966795,170.0,-563.7020263671875,-18363.833984375,870.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.706298828125,302.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18980.873046875,19080.0,0.0,0.0,0.4111412167549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012682437896729,1.4012844562530518,-1.6216170479310676e-05,0.0,0.0004172560584265,0.0,0.0,305.92840576171875,0.0,0.0,0.0,0.765128493309021,4.0,0.0,1.0
542640,291.3941955566406,297.1499938964844,293.1499938964844,0.5396776795387268,-8907.443359375,303.8530578613281,0.9720339179039,0.5347366333007812,0.477059930562973,291.4842224121094,297.1499938964844,293.1499938964844,0.3183433413505554,-6176.8994140625,303.9806823730469,0.8376923203468323,0.3488058745861053,0.3281168639659881,291.3912048339844,297.1499938964844,293.1499938964844,0.3262820243835449,-4653.451171875,303.9715881347656,0.8430944085121155,0.3570071756839752,0.2473374903202057,291.2806701660156,297.1499938964844,293.1499938964844,0.4223005175590515,-7718.3935546875,303.9322814941406,0.9030821919441224,0.4390057623386383,0.4112817943096161,291.793212890625,297.1499938964844,293.1499938964844,0.0199306942522525,-4566.73291015625,304.07293701171875,0.413988322019577,0.050000000745058,0.2404457330703735,288.4107360839844,291.1499938964844,250.4471893310547,249.95225524902344,279.11041259765625,291.7901611328125,288.3913269042969,1.0,0.4234817624092102,0.4459579288959503,0.4459579288959503,0.9998269081115724,1.0,-2.0455751419067383,0.6277335286140442,1.4178414344787598,0.1654783338308334,0.0,0.0,1.0,110.25743865966795,170.0,-563.7020263671875,-18363.833984375,870.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.706298828125,302.57489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18980.873046875,19080.0,0.0,0.0,0.4111412167549133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012682437896729,1.4012844562530518,-1.6216170479310676e-05,0.0,0.0004172560584265,0.0,0.0,305.92840576171875,0.0,0.0,0.0,0.765128493309021,4.0,0.0,1.0
542700,291.4522705078125,297.1499938964844,293.1499938964844,0.5621450543403625,-9183.48828125,303.8661499023437,0.9688233137130736,0.5455706119537354,0.486700564622879,291.5450134277344,297.1499938964844,293.1499938964844,0.3337745070457458,-6409.43310546875,303.9834289550781,0.8368942737579346,0.3579671382904053,0.3371559083461761,291.446533203125,297.1499938964844,293.1499938964844,0.344241201877594,-4852.9482421875,303.9714050292969,0.843673586845398,0.368419736623764,0.255477637052536,291.3362121582031,297.1499938964844,293.1499938964844,0.4441122412681579,-8026.3037109375,303.9322204589844,0.902855634689331,0.4517746567726135,0.423590213060379,291.83624267578125,297.1499938964844,293.1499938964844,0.0216353628784418,-4759.44140625,304.1380615234375,0.4139418303966522,0.0547342449426651,0.2477597296237945,288.2591552734375,291.1499938964844,250.4399871826172,249.94607543945312,279.1121826171875,291.8332214355469,288.2430419921875,1.0,0.4353522956371307,0.4442463517189026,0.4442463517189026,1.0,1.0,-2.101309537887573,0.64617520570755,1.455134391784668,0.171291783452034,0.0,0.0,1.0,116.88452911376952,170.0,-489.7120361328125,-18655.966796875,945.8374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6977233886719,302.52117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19027.880859375,20160.0,0.0,0.0,0.4261354804039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403002381324768,1.403018593788147,-1.6256331946351565e-05,0.0,0.0004324733454268,0.0,0.0,307.0655822753906,0.0,0.0,0.0,0.7809984683990479,4.0,0.0,1.0
542760,291.5081481933594,297.1499938964844,293.1499938964844,0.5840005874633789,-9448.8798828125,303.8780212402344,0.9739071130752563,0.5561046600341797,0.4962357878684997,291.60382080078125,297.1499938964844,293.1499938964844,0.348369300365448,-6626.07177734375,303.9871826171875,0.842606782913208,0.3667471706867218,0.3455972373485565,291.5004272460937,297.1499938964844,293.1499938964844,0.3616248369216919,-5043.01806640625,303.9722595214844,0.8509844541549683,0.3794136345386505,0.2632789313793182,291.3903503417969,297.1499938964844,293.1499938964844,0.4652168154716491,-8319.5205078125,303.9334716796875,0.9107913374900818,0.4641195833683014,0.4353999197483063,291.8837890625,297.1499938964844,293.1499938964844,0.0284946523606777,-5404.37744140625,304.1277160644531,0.438254565000534,0.062047503888607,0.2794035375118255,288.1280517578125,291.1499938964844,250.4329376220703,249.94000244140625,279.1077880859375,291.8804626464844,288.1133728027344,1.0,0.4474332332611084,0.4417926967144012,0.4417926967144012,1.0,1.0,-2.184443950653076,0.6735851168632507,1.5108588933944702,0.1802576631307602,0.0,0.0,1.0,119.72710418701172,173.0,-429.5050964355469,-19211.158203125,1038.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.72637939453125,302.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,19794.908203125,20160.0,0.0,0.0,0.4407278895378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310009479522705,1.4310178756713867,-1.6911635611904785e-05,0.0,0.000447282771347,0.0,0.0,325.8186340332031,0.0,0.0,0.0,0.781786322593689,4.0,0.0,1.0
542820,291.6177062988281,297.1499938964844,293.1499938964844,0.6264289617538452,-9956.2880859375,303.8979797363281,0.9806545376777648,0.5754885077476501,0.5140761733055115,291.7109680175781,297.1499938964844,293.1499938964844,0.377665638923645,-7054.31494140625,303.9926147460937,0.851813554763794,0.3841734230518341,0.3621044754981994,291.6058044433594,297.1499938964844,293.1499938964844,0.3956678211688995,-5407.95751953125,303.9748840332031,0.8625715970993042,0.3998403251171112,0.2779007852077484,291.4952087402344,297.1499938964844,293.1499938964844,0.5069018006324768,-8887.6484375,303.936279296875,0.9239488840103148,0.4874372184276581,0.457811027765274,291.9906616210937,297.1499938964844,293.1499938964844,0.0419240780174732,-6521.45751953125,304.1131591796875,0.4772621393203735,0.0724833309650421,0.3322896659374237,287.8768005371094,291.1499938964844,250.4193115234375,249.92825317382807,279.1126403808594,292.00299072265625,287.8662109375,1.0,0.4702529907226562,0.4382263422012329,0.4382263422012329,1.0,1.0,-2.333728551864624,0.7238607406616211,1.6098676919937134,0.1977521479129791,0.0,0.0,1.0,126.39432525634766,176.0,-355.0752258300781,-20096.1484375,1225.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86669921875,302.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20061.05859375,20160.0,0.0,0.0,0.4687800705432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405890703201294,1.4406062364578247,-1.7139018382295035e-05,0.0,0.0004757521674036,0.0,0.0,332.411865234375,0.0,0.0,0.0,0.7865899205207825,4.0,0.0,1.0
542880,291.6177062988281,297.1499938964844,293.1499938964844,0.6264289617538452,-9956.2880859375,303.8979797363281,0.9806545376777648,0.5754885077476501,0.5140761733055115,291.7109680175781,297.1499938964844,293.1499938964844,0.377665638923645,-7054.31494140625,303.9926147460937,0.851813554763794,0.3841734230518341,0.3621044754981994,291.6058044433594,297.1499938964844,293.1499938964844,0.3956678211688995,-5407.95751953125,303.9748840332031,0.8625715970993042,0.3998403251171112,0.2779007852077484,291.4952087402344,297.1499938964844,293.1499938964844,0.5069018006324768,-8887.6484375,303.936279296875,0.9239488840103148,0.4874372184276581,0.457811027765274,291.9906616210937,297.1499938964844,293.1499938964844,0.0419240780174732,-6521.45751953125,304.1131591796875,0.4772621393203735,0.0724833309650421,0.3322896659374237,287.8768005371094,291.1499938964844,250.4193115234375,249.92825317382807,279.1126403808594,292.00299072265625,287.8662109375,1.0,0.4702529907226562,0.4382263422012329,0.4382263422012329,1.0,1.0,-2.333728551864624,0.7238607406616211,1.6098676919937134,0.1977521479129791,0.0,0.0,1.0,126.39432525634766,176.0,-355.0752258300781,-20096.1484375,1225.3973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86669921875,302.53399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,20061.05859375,20160.0,0.0,0.0,0.4687800705432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405890703201294,1.4406062364578247,-1.7139018382295035e-05,0.0,0.0004757521674036,0.0,0.0,332.411865234375,0.0,0.0,0.0,0.7865899205207825,4.0,0.0,1.0
542940,291.72418212890625,297.1499938964844,293.1499938964844,0.6634826064109802,-10386.1767578125,303.9202880859375,0.9834973216056824,0.5927187204360962,0.5299621820449829,291.80859375,297.1499938964844,293.1499938964844,0.40519979596138,-7446.982421875,303.9992370605469,0.8581821322441101,0.40083047747612,0.378150463104248,291.7078552246094,297.1499938964844,293.1499938964844,0.4263277053833008,-5727.04638671875,303.9822692871094,0.8700727820396423,0.4182665050029754,0.2911165654659271,291.5960998535156,297.1499938964844,293.1499938964844,0.544976532459259,-9391.3740234375,303.9441833496094,0.9325167536735536,0.5088987350463867,0.4785011410713196,292.09783935546875,297.1499938964844,293.1499938964844,0.0516811497509479,-7325.529296875,304.1093444824219,0.4927458763122558,0.0801153928041458,0.3694932460784912,287.7066955566406,291.1499938964844,250.40631103515625,249.9169769287109,279.1211242675781,292.11932373046875,287.7005920410156,1.0,0.4907008111476898,0.4357647597789764,0.4357647597789764,1.0,1.0,-2.45752501487732,0.7662301063537598,1.69129478931427,0.2127051502466201,0.0,0.0,1.0,134.07620239257812,179.0,-255.15475463867188,-20904.482421875,1405.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1340637207031,302.67352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.40625,21240.0,0.0,0.0,0.4947429299354553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431843757629397,1.4432015419006348,-1.7200829461216927e-05,0.0,0.0005021012038923,0.0,0.0,334.211669921875,0.0,0.0,0.0,0.8028900027275085,4.0,0.0,1.0
543000,291.72418212890625,297.1499938964844,293.1499938964844,0.6634826064109802,-10386.1767578125,303.9202880859375,0.9834973216056824,0.5927187204360962,0.5299621820449829,291.80859375,297.1499938964844,293.1499938964844,0.40519979596138,-7446.982421875,303.9992370605469,0.8581821322441101,0.40083047747612,0.378150463104248,291.7078552246094,297.1499938964844,293.1499938964844,0.4263277053833008,-5727.04638671875,303.9822692871094,0.8700727820396423,0.4182665050029754,0.2911165654659271,291.5960998535156,297.1499938964844,293.1499938964844,0.544976532459259,-9391.3740234375,303.9441833496094,0.9325167536735536,0.5088987350463867,0.4785011410713196,292.09783935546875,297.1499938964844,293.1499938964844,0.0516811497509479,-7325.529296875,304.1093444824219,0.4927458763122558,0.0801153928041458,0.3694932460784912,287.7066955566406,291.1499938964844,250.40631103515625,249.9169769287109,279.1211242675781,292.11932373046875,287.7005920410156,1.0,0.4907008111476898,0.4357647597789764,0.4357647597789764,1.0,1.0,-2.45752501487732,0.7662301063537598,1.69129478931427,0.2127051502466201,0.0,0.0,1.0,134.07620239257812,179.0,-255.15475463867188,-20904.482421875,1405.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1340637207031,302.67352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.40625,21240.0,0.0,0.0,0.4947429299354553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431843757629397,1.4432015419006348,-1.7200829461216927e-05,0.0,0.0005021012038923,0.0,0.0,334.211669921875,0.0,0.0,0.0,0.8028900027275085,4.0,0.0,1.0
543060,291.8244323730469,297.1499938964844,293.1499938964844,0.6941538453102112,-10730.6103515625,303.94561767578125,0.9859343767166138,0.6085069179534912,0.5443995594978333,291.8993530273437,297.1499938964844,293.1499938964844,0.4291805028915405,-7779.8701171875,304.0094909667969,0.8640927672386169,0.4164011776447296,0.393161803483963,291.8039855957031,297.1499938964844,293.1499938964844,0.4528245329856872,-5995.00341796875,303.9939880371094,0.8767592906951904,0.4353047907352447,0.3032490611076355,291.6915588378906,297.1499938964844,293.1499938964844,0.5781415700912476,-9817.283203125,303.9574890136719,0.9401771426200868,0.5289080739021301,0.497704803943634,292.1965026855469,297.1499938964844,293.1499938964844,0.0593698471784591,-7979.42578125,304.1101379394531,0.5040141940116882,0.0867581069469451,0.4007852077484131,287.6373596191406,291.1499938964844,250.39390563964844,249.9061279296875,279.12823486328125,292.2284851074219,287.6348571777344,1.0,0.5090959072113037,0.4339601993560791,0.4339601993560791,1.0,1.0,-2.5681569576263428,0.8046470880508423,1.763509750366211,0.2264884710311889,0.0,0.0,1.0,141.21926879882812,182.0,-137.14306640625,-21829.447265625,1581.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46417236328125,302.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.5188632607460022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994694644585252e-05,0.0,0.0005265802610665,0.0,0.0,357.6139831542969,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
543120,291.8244323730469,297.1499938964844,293.1499938964844,0.6941538453102112,-10730.6103515625,303.94561767578125,0.9859343767166138,0.6085069179534912,0.5443995594978333,291.8993530273437,297.1499938964844,293.1499938964844,0.4291805028915405,-7779.8701171875,304.0094909667969,0.8640927672386169,0.4164011776447296,0.393161803483963,291.8039855957031,297.1499938964844,293.1499938964844,0.4528245329856872,-5995.00341796875,303.9939880371094,0.8767592906951904,0.4353047907352447,0.3032490611076355,291.6915588378906,297.1499938964844,293.1499938964844,0.5781415700912476,-9817.283203125,303.9574890136719,0.9401771426200868,0.5289080739021301,0.497704803943634,292.1965026855469,297.1499938964844,293.1499938964844,0.0593698471784591,-7979.42578125,304.1101379394531,0.5040141940116882,0.0867581069469451,0.4007852077484131,287.6373596191406,291.1499938964844,250.39390563964844,249.9061279296875,279.12823486328125,292.2284851074219,287.6348571777344,1.0,0.5090959072113037,0.4339601993560791,0.4339601993560791,1.0,1.0,-2.5681569576263428,0.8046470880508423,1.763509750366211,0.2264884710311889,0.0,0.0,1.0,141.21926879882812,182.0,-137.14306640625,-21829.447265625,1581.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46417236328125,302.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.619140625,21240.0,0.0,0.0,0.5188632607460022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761122465133667,1.4761302471160889,-1.7994694644585252e-05,0.0,0.0005265802610665,0.0,0.0,357.6139831542969,0.0,0.0,0.0,0.8061046004295349,4.0,0.0,1.0
543180,291.91705322265625,297.1499938964844,293.1499938964844,0.722187876701355,-11041.8642578125,303.9669494628906,0.9888275861740112,0.6233018040657043,0.5578403472900391,291.9833068847656,297.1499938964844,293.1499938964844,0.4516063928604126,-8086.2646484375,304.0189514160156,0.8703001737594604,0.4310536086559295,0.4072311222553253,291.8929443359375,297.1499938964844,293.1499938964844,0.4776358604431152,-6241.81201171875,304.0046081542969,0.8836691379547119,0.4513609409332275,0.3146169781684875,291.7804870605469,297.1499938964844,293.1499938964844,0.6092962622642517,-10210.7314453125,303.9697265625,0.9479852318763732,0.5478168725967407,0.5157662034034729,292.28515625,297.1499938964844,293.1499938964844,0.066135786473751,-8575.3583984375,304.1121826171875,0.5145425200462341,0.0929244235157966,0.4294260740280151,287.5897521972656,291.1499938964844,250.382080078125,249.8957061767578,279.1333312988281,292.32977294921875,287.5885314941406,1.0,0.5258975625038147,0.4325645267963409,0.4325645267963409,1.0,1.0,-2.670991897583008,0.8407182693481445,1.8302737474441528,0.2396195828914642,0.0,0.0,1.0,147.48721313476562,185.0,-82.00975036621094,-22641.158203125,1755.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.84912109375,303.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.341796875,21240.0,0.0,0.0,0.5410004258155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480685830116272,1.4807039499282837,-1.810637695598416e-05,0.0,0.0005490466719493,0.0,0.0,360.9483947753906,0.0,0.0,0.0,0.8083919286727905,4.0,0.0,1.0
543240,291.91705322265625,297.1499938964844,293.1499938964844,0.722187876701355,-11041.8642578125,303.9669494628906,0.9888275861740112,0.6233018040657043,0.5578403472900391,291.9833068847656,297.1499938964844,293.1499938964844,0.4516063928604126,-8086.2646484375,304.0189514160156,0.8703001737594604,0.4310536086559295,0.4072311222553253,291.8929443359375,297.1499938964844,293.1499938964844,0.4776358604431152,-6241.81201171875,304.0046081542969,0.8836691379547119,0.4513609409332275,0.3146169781684875,291.7804870605469,297.1499938964844,293.1499938964844,0.6092962622642517,-10210.7314453125,303.9697265625,0.9479852318763732,0.5478168725967407,0.5157662034034729,292.28515625,297.1499938964844,293.1499938964844,0.066135786473751,-8575.3583984375,304.1121826171875,0.5145425200462341,0.0929244235157966,0.4294260740280151,287.5897521972656,291.1499938964844,250.382080078125,249.8957061767578,279.1333312988281,292.32977294921875,287.5885314941406,1.0,0.5258975625038147,0.4325645267963409,0.4325645267963409,1.0,1.0,-2.670991897583008,0.8407182693481445,1.8302737474441528,0.2396195828914642,0.0,0.0,1.0,147.48721313476562,185.0,-82.00975036621094,-22641.158203125,1755.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.84912109375,303.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.341796875,21240.0,0.0,0.0,0.5410004258155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480685830116272,1.4807039499282837,-1.810637695598416e-05,0.0,0.0005490466719493,0.0,0.0,360.9483947753906,0.0,0.0,0.0,0.8083919286727905,4.0,0.0,1.0
543300,291.9605407714844,297.1499938964844,293.1499938964844,0.735222339630127,-11185.3544921875,303.9765014648437,0.9904073476791382,0.6303762793540955,0.5642538666725159,292.0227966308594,297.1499938964844,293.1499938964844,0.4622085690498352,-8229.462890625,304.02349853515625,0.8735035061836243,0.4380741119384765,0.413957804441452,291.9347229003906,297.1499938964844,293.1499938964844,0.4894050061702728,-6357.525390625,304.0096435546875,0.8872104287147522,0.4590732753276825,0.320064902305603,291.8224792480469,297.1499938964844,293.1499938964844,0.6240953803062439,-10395.40625,303.9755859375,0.9519068598747252,0.5569126605987549,0.5244361758232117,292.325927734375,297.1499938964844,293.1499938964844,0.06925580650568,-8855.841796875,304.1133728027344,0.5197045803070068,0.0958692207932472,0.4430447816848755,287.5750427246094,291.1499938964844,250.3763885498047,249.89064025878903,279.13531494140625,292.3774719238281,287.5743103027344,1.0,0.5338177680969238,0.4319813549518585,0.4319813549518585,1.0,1.0,-2.720114231109619,0.8580445647239685,1.862069725990296,0.2459843009710312,0.0,0.0,1.0,150.33482360839844,185.0,-61.710147857666016,-23040.9140625,1842.4144287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0549011230469,303.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.99609375,22320.0,0.0,0.0,0.5513375997543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814770221710205,1.4814951419830322,-1.812573282222729e-05,0.0,0.000559537555091,0.0,0.0,361.52734375,0.0,0.0,0.0,0.8237877488136292,4.0,0.0,1.0
543360,292.0023498535156,297.1499938964844,293.1499938964844,0.7464837431907654,-11306.564453125,303.9875793457031,0.9920119047164916,0.6372297406196594,0.5704729557037354,292.0607604980469,297.1499938964844,293.1499938964844,0.4716641306877136,-8355.197265625,304.029296875,0.8767201900482178,0.444896787405014,0.4204934537410736,291.9748840332031,297.1499938964844,293.1499938964844,0.4999690651893616,-6459.7998046875,304.0159606933594,0.890754759311676,0.4665807783603668,0.3253673315048218,291.86297607421875,297.1499938964844,293.1499938964844,0.6373953819274902,-10558.634765625,303.9831237792969,0.9557636380195618,0.5657752752304077,0.5328830480575562,292.3645324707031,297.1499938964844,293.1499938964844,0.0721010714769363,-9112.6318359375,304.1148681640625,0.5247761607170105,0.098724216222763,0.4562386572360992,287.5885314941406,291.1499938964844,250.370834350586,249.8856811523437,279.1370544433594,292.4233703613281,287.5895080566406,1.0,0.5414646863937378,0.4314644038677215,0.4314644038677215,1.0,1.0,-2.767822504043579,0.8749257922172546,1.8928968906402588,0.2522197663784027,0.0,0.0,1.0,153.03634643554688,188.0,-14.253495216369627,-23550.390625,1928.8712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.24774169921875,303.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.734375,22320.0,0.0,0.0,0.5614044070243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080779790878296,1.5080968141555786,-1.878249713627156e-05,0.0,0.0005697541055269,0.0,0.0,381.3536987304688,0.0,0.0,0.0,0.8237985968589783,4.0,0.0,1.0
543420,292.0658569335937,297.1499938964844,293.1499938964844,0.7645598649978638,-11502.927734375,304.0011291503906,0.9945154786109924,0.6477684378623962,0.5800143480300903,292.11846923828125,297.1499938964844,293.1499938964844,0.4868624806404114,-8557.197265625,304.0363464355469,0.8817777633666992,0.4554155766963959,0.4305584728717804,292.0358581542969,297.1499938964844,293.1499938964844,0.5169540643692017,-6624.091796875,304.02362060546875,0.8963111042976379,0.4781838357448578,0.3335520029067993,291.9247436523437,297.1499938964844,293.1499938964844,0.658791184425354,-10821.2109375,303.9922180175781,0.961655855178833,0.5794916749000549,0.5459384918212891,292.42218017578125,297.1499938964844,293.1499938964844,0.0765030458569526,-9515.6611328125,304.1169738769531,0.5325906872749329,0.1030961573123931,0.4764479398727417,287.59228515625,291.1499938964844,250.3622436523437,249.8779144287109,279.139404296875,292.4931945800781,287.5926818847656,1.0,0.5531838536262512,0.4307611286640167,0.4307611286640167,1.0,1.0,-2.841203212738037,0.9009880423545836,1.940214991569519,0.2619068622589111,0.0,0.0,1.0,157.13375854492188,188.0,-2.6439971923828125,-24182.07421875,2066.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5503234863281,303.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,22205.990234375,22320.0,0.0,0.0,0.5767794847488403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156476497650146,1.5156666040420532,-1.897152469609864e-05,0.0,0.000585357833188,0.0,0.0,387.1251525878906,0.0,0.0,0.0,0.827581524848938,4.0,0.0,1.0
543480,292.08111572265625,297.1499938964844,293.1499938964844,0.7689704895019531,-11550.849609375,304.0041198730469,0.9951242208480836,0.6503274440765381,0.5823298692703247,292.13232421875,297.1499938964844,293.1499938964844,0.4905906319618225,-8606.5576171875,304.0379333496094,0.8830180764198303,0.4579723179340362,0.4330038726329803,292.0505065917969,297.1499938964844,293.1499938964844,0.5211276412010193,-6664.29931640625,304.0252990722656,0.8976714611053467,0.4810098707675934,0.3355445265769958,291.9396057128906,297.1499938964844,293.1499938964844,0.6640533208847046,-10885.54296875,303.9942321777344,0.9630685448646544,0.5828369855880737,0.5491207242012024,292.43585205078125,297.1499938964844,293.1499938964844,0.0775611475110054,-9613.2900390625,304.1174621582031,0.5344749689102173,0.1041506379842758,0.4813249707221985,287.5924987792969,291.1499938964844,250.3601531982422,249.87600708007807,279.1399230957031,292.5099792480469,287.5928649902344,1.0,0.5560228228569031,0.4306067526340484,0.4306067526340484,1.0,1.0,-2.8590071201324463,0.9073278903961182,1.9516791105270384,0.2642734944820404,0.0,0.0,1.0,158.12229919433594,191.0,-1.736101508140564,-24333.099609375,2101.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6260070800781,303.7923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.794921875,22320.0,0.0,0.0,0.5804719924926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165622234344482,1.5165811777114868,-1.8994425772689283e-05,0.0,0.0005891052423976,0.0,0.0,387.8263244628906,0.0,0.0,0.0,0.8280384540557861,4.0,0.0,1.0
543540,292.1537475585937,297.1499938964844,293.1499938964844,0.7902144193649292,-11781.2724609375,304.0172424316406,0.997991383075714,0.6626653075218201,0.5934931039810181,292.1985168457031,297.1499938964844,293.1499938964844,0.5086883306503296,-8844.9091796875,304.04510498046875,0.8889852166175842,0.4703246057033539,0.4448171854019165,292.1203308105469,297.1499938964844,293.1499938964844,0.5414388179779053,-6858.90869140625,304.0329895019531,0.9042246341705322,0.4946974217891693,0.3451937437057495,292.0107421875,297.1499938964844,293.1499938964844,0.6896999478340149,-11197.4091796875,304.0033569335937,0.9696884155273438,0.5990692973136902,0.5645579695701599,292.5002136230469,297.1499938964844,293.1499938964844,0.0825859680771827,-10079.8876953125,304.11993408203125,0.5433754324913025,0.1091837957501411,0.5046287178993225,287.59344482421875,291.1499938964844,250.3500061035156,249.8666839599609,279.1422424316406,292.59014892578125,287.59381103515625,1.0,0.5697126388549805,0.4299525320529938,0.4299525320529938,1.0,1.0,-2.94478702545166,0.9379644989967346,2.0068225860595703,0.2757688164710998,0.0,0.0,1.0,162.914306640625,194.0,0.7190734148025513,-25061.357421875,2271.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0028686523437,304.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5980405211448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0006069351220503,0.0,0.0,389.5183715820313,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
543600,292.1537475585937,297.1499938964844,293.1499938964844,0.7902144193649292,-11781.2724609375,304.0172424316406,0.997991383075714,0.6626653075218201,0.5934931039810181,292.1985168457031,297.1499938964844,293.1499938964844,0.5086883306503296,-8844.9091796875,304.04510498046875,0.8889852166175842,0.4703246057033539,0.4448171854019165,292.1203308105469,297.1499938964844,293.1499938964844,0.5414388179779053,-6858.90869140625,304.0329895019531,0.9042246341705322,0.4946974217891693,0.3451937437057495,292.0107421875,297.1499938964844,293.1499938964844,0.6896999478340149,-11197.4091796875,304.0033569335937,0.9696884155273438,0.5990692973136902,0.5645579695701599,292.5002136230469,297.1499938964844,293.1499938964844,0.0825859680771827,-10079.8876953125,304.11993408203125,0.5433754324913025,0.1091837957501411,0.5046287178993225,287.59344482421875,291.1499938964844,250.3500061035156,249.8666839599609,279.1422424316406,292.59014892578125,287.59381103515625,1.0,0.5697126388549805,0.4299525320529938,0.4299525320529938,1.0,1.0,-2.94478702545166,0.9379644989967346,2.0068225860595703,0.2757688164710998,0.0,0.0,1.0,162.914306640625,194.0,0.7190734148025513,-25061.357421875,2271.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0028686523437,304.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5980405211448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0006069351220503,0.0,0.0,389.5183715820313,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
