time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543660,292.2203063964844,297.1499938964844,293.1499938964844,0.806317150592804,-11948.404296875,304.0346374511719,0.9990000128746032,0.6744009256362915,0.6026078462600708,292.260009765625,297.1499938964844,293.1499938964844,0.5245969891548157,-9051.037109375,304.0534362792969,0.894074022769928,0.4819611310958862,0.4559626579284668,292.1850891113281,297.1499938964844,293.1499938964844,0.559454619884491,-7028.734375,304.0418395996094,0.910122573375702,0.5076500177383423,0.3543355166912079,292.0770874023437,297.1499938964844,293.1499938964844,0.7125255465507507,-11470.265625,304.0140380859375,0.9751237034797668,0.6144746541976929,0.5792246460914612,292.5585021972656,297.1499938964844,293.1499938964844,0.0869868546724319,-10488.8466796875,304.1225891113281,0.5510355830192566,0.1138165742158889,0.5261776447296143,287.62994384765625,291.1499938964844,250.3417205810547,249.85899353027344,279.1444396972656,292.6641540527344,287.6308898925781,1.0,0.5825297236442566,0.4295080006122589,0.4295080006122589,1.0,1.0,-3.023674726486206,0.9663324952125548,2.057342290878296,0.2865742146968841,0.0,0.0,1.0,167.74473571777344,197.0,30.33131980895996,-25875.896484375,2439.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3297424316406,304.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.6146953701972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503580570220947,-1.984991467907093e-05,0.0,0.0006238376372493,0.0,0.0,414.3202819824219,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
543720,292.2203063964844,297.1499938964844,293.1499938964844,0.806317150592804,-11948.404296875,304.0346374511719,0.9990000128746032,0.6744009256362915,0.6026078462600708,292.260009765625,297.1499938964844,293.1499938964844,0.5245969891548157,-9051.037109375,304.0534362792969,0.894074022769928,0.4819611310958862,0.4559626579284668,292.1850891113281,297.1499938964844,293.1499938964844,0.559454619884491,-7028.734375,304.0418395996094,0.910122573375702,0.5076500177383423,0.3543355166912079,292.0770874023437,297.1499938964844,293.1499938964844,0.7125255465507507,-11470.265625,304.0140380859375,0.9751237034797668,0.6144746541976929,0.5792246460914612,292.5585021972656,297.1499938964844,293.1499938964844,0.0869868546724319,-10488.8466796875,304.1225891113281,0.5510355830192566,0.1138165742158889,0.5261776447296143,287.62994384765625,291.1499938964844,250.3417205810547,249.85899353027344,279.1444396972656,292.6641540527344,287.6308898925781,1.0,0.5825297236442566,0.4295080006122589,0.4295080006122589,1.0,1.0,-3.023674726486206,0.9663324952125548,2.057342290878296,0.2865742146968841,0.0,0.0,1.0,167.74473571777344,197.0,30.33131980895996,-25875.896484375,2439.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3297424316406,304.3414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.6146953701972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503580570220947,-1.984991467907093e-05,0.0,0.0006238376372493,0.0,0.0,414.3202819824219,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
543780,292.2784423828125,297.1499938964844,293.1499938964844,0.8193167448043823,-12079.6220703125,304.0513916015625,0.9990000128746032,0.6861478686332703,0.6090602874755859,292.3170471191406,297.1499938964844,293.1499938964844,0.5404343605041504,-9256.078125,304.0591735839844,0.8982402086257935,0.4929310083389282,0.4664773643016815,292.2449951171875,297.1499938964844,293.1499938964844,0.5774414539337158,-7198.06689453125,304.0478820800781,0.9152387380599976,0.5199415683746338,0.3630102872848511,292.13885498046875,297.1499938964844,293.1499938964844,0.7353346943855286,-11742.80859375,304.02130126953125,0.979456901550293,0.6291233897209167,0.5931697487831116,292.6114807128906,297.1499938964844,293.1499938964844,0.0911374241113662,-10877.1171875,304.12481689453125,0.5574097633361816,0.1180526763200759,0.5459892153739929,287.6426696777344,291.1499938964844,250.33663940429688,249.854248046875,279.1463317871094,292.7311096191406,287.6433410644531,1.0,0.5944094061851501,0.4292406141757965,0.4292406141757965,1.0,1.0,-3.0950863361358643,0.992209017276764,2.102877378463745,0.2965412139892578,0.0,0.0,1.0,172.6346435546875,200.0,20.76726531982422,-26505.6171875,2599.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.645751953125,304.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.955078125,23400.0,0.0,0.0,0.6301808953285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544637441635132,1.5544837713241575,-1.9955698007834144e-05,0.0,0.0006395534728653,0.0,0.0,417.6366882324219,0.0,0.0,0.0,0.8486554622650146,4.0,0.0,1.0
543840,292.2784423828125,297.1499938964844,293.1499938964844,0.8193167448043823,-12079.6220703125,304.0513916015625,0.9990000128746032,0.6861478686332703,0.6090602874755859,292.3170471191406,297.1499938964844,293.1499938964844,0.5404343605041504,-9256.078125,304.0591735839844,0.8982402086257935,0.4929310083389282,0.4664773643016815,292.2449951171875,297.1499938964844,293.1499938964844,0.5774414539337158,-7198.06689453125,304.0478820800781,0.9152387380599976,0.5199415683746338,0.3630102872848511,292.13885498046875,297.1499938964844,293.1499938964844,0.7353346943855286,-11742.80859375,304.02130126953125,0.979456901550293,0.6291233897209167,0.5931697487831116,292.6114807128906,297.1499938964844,293.1499938964844,0.0911374241113662,-10877.1171875,304.12481689453125,0.5574097633361816,0.1180526763200759,0.5459892153739929,287.6426696777344,291.1499938964844,250.33663940429688,249.854248046875,279.1463317871094,292.7311096191406,287.6433410644531,1.0,0.5944094061851501,0.4292406141757965,0.4292406141757965,1.0,1.0,-3.0950863361358643,0.992209017276764,2.102877378463745,0.2965412139892578,0.0,0.0,1.0,172.6346435546875,200.0,20.76726531982422,-26505.6171875,2599.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.645751953125,304.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.955078125,23400.0,0.0,0.0,0.6301808953285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544637441635132,1.5544837713241575,-1.9955698007834144e-05,0.0,0.0006395534728653,0.0,0.0,417.6366882324219,0.0,0.0,0.0,0.8486554622650146,4.0,0.0,1.0
543900,292.3048400878906,297.1499938964844,293.1499938964844,0.8249960541725159,-12136.4013671875,304.0589904785156,0.9990000128746032,0.6920074224472046,0.6118277907371521,292.3440856933594,297.1499938964844,293.1499938964844,0.5480757355690002,-9354.4931640625,304.0617980957031,0.9001535177230835,0.4981745779514313,0.4715059697628021,292.27325439453125,297.1499938964844,293.1499938964844,0.586165726184845,-7279.76123046875,304.0505676269531,0.9176560044288636,0.525850772857666,0.3671819269657135,292.16815185546875,297.1499938964844,293.1499938964844,0.7464115023612976,-11874.45703125,304.0245666503906,0.9814102053642272,0.6361748576164246,0.599884033203125,292.6361694335937,297.1499938964844,293.1499938964844,0.0930790603160858,-11058.72265625,304.1258544921875,0.5602489709854126,0.1200258806347847,0.5552384853363037,287.6478576660156,291.1499938964844,250.3352966308593,249.8529815673828,279.1471252441406,292.7622985839844,287.64849853515625,1.0,0.6000304818153381,0.4291565120220184,0.4291565120220184,1.0,1.0,-3.128668785095215,1.0044409036636353,2.12422776222229,0.3012827038764953,0.0,0.0,1.0,175.00831604003906,200.0,17.864093780517578,-26803.345703125,2678.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.80291748046875,304.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.6374592185020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551578998565674,1.555177927017212,-1.9973525922978297e-05,0.0,0.0006469400832429,0.0,0.0,418.1964416503906,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
543960,292.3300170898437,297.1499938964844,293.1499938964844,0.8290302753448486,-12173.6884765625,304.06817626953125,0.9990000128746032,0.6977666616439819,0.6145011782646179,292.3702087402344,297.1499938964844,293.1499938964844,0.5545482039451599,-9436.1728515625,304.0660705566406,0.9019883871078492,0.5032505989074707,0.476380854845047,292.3005676269531,297.1499938964844,293.1499938964844,0.5936615467071533,-7348.60693359375,304.0550231933594,0.9200059175491332,0.5315924882888794,0.3712413609027862,292.1965637207031,297.1499938964844,293.1499938964844,0.7559667825698853,-11985.6171875,304.0299987792969,0.9832605719566344,0.6430328488349915,0.6064234375953674,292.65972900390625,297.1499938964844,293.1499938964844,0.0947676450014114,-11214.4853515625,304.1271667480469,0.5628911852836609,0.1219034865498542,0.5640540719032288,287.67791748046875,291.1499938964844,250.33474731445312,249.85243225097656,279.1478576660156,292.7923583984375,287.6795349121094,1.0,0.6054623126983643,0.4291033744812011,0.4291033744812011,1.0,1.0,-3.161087989807129,1.016295313835144,2.144792556762696,0.3059059977531433,0.0,0.0,1.0,177.3194580078125,203.0,47.33103942871094,-27219.271484375,2755.270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9392395019531,304.82470703125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3671875,24480.0,0.0,0.0,0.644650399684906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905795097351,1.5809264183044434,-2.064038017124404e-05,0.0,0.0006542382179759,0.0,0.0,439.3138732910156,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
544020,292.3775329589844,297.1499938964844,293.1499938964844,0.8385407328605652,-12269.67578125,304.0794677734375,0.9990000128746032,0.7089020609855652,0.6196907758712769,292.419921875,297.1499938964844,293.1499938964844,0.5682657957077026,-9611.0439453125,304.0711364746094,0.9054118394851683,0.512920081615448,0.4856623113155365,292.3524169921875,297.1499938964844,293.1499938964844,0.609515368938446,-7495.53271484375,304.0602111816406,0.924413800239563,0.542597234249115,0.3790150284767151,292.250732421875,297.1499938964844,293.1499938964844,0.7761536836624146,-12223.005859375,304.0362854003906,0.9866184592247008,0.6562030911445618,0.618966817855835,292.703857421875,297.1499938964844,293.1499938964844,0.0981256067752838,-11526.3017578125,304.1291809082031,0.5675678253173828,0.1253724843263626,0.5803849101066589,287.6989440917969,291.1499938964844,250.33604431152344,249.8535614013672,279.1491394042969,292.84942626953125,287.6996765136719,1.0,0.6157976388931274,0.429082304239273,0.429082304239273,1.0,1.0,-3.22255539894104,1.0389150381088257,2.183640480041504,0.3148137927055359,0.0,0.0,1.0,181.79547119140625,206.0,31.85130882263184,-27780.6640625,2905.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.19696044921875,305.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1796875,24480.0,0.0,0.0,0.6583976149559021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887651443481443,1.588786005973816,-2.0846115148742683e-05,0.0,0.0006681898375973,0.0,0.0,445.8986511230469,0.0,0.0,0.0,0.8674368262290955,4.0,0.0,1.0
544080,292.3775329589844,297.1499938964844,293.1499938964844,0.8385407328605652,-12269.67578125,304.0794677734375,0.9990000128746032,0.7089020609855652,0.6196907758712769,292.419921875,297.1499938964844,293.1499938964844,0.5682657957077026,-9611.0439453125,304.0711364746094,0.9054118394851683,0.512920081615448,0.4856623113155365,292.3524169921875,297.1499938964844,293.1499938964844,0.609515368938446,-7495.53271484375,304.0602111816406,0.924413800239563,0.542597234249115,0.3790150284767151,292.250732421875,297.1499938964844,293.1499938964844,0.7761536836624146,-12223.005859375,304.0362854003906,0.9866184592247008,0.6562030911445618,0.618966817855835,292.703857421875,297.1499938964844,293.1499938964844,0.0981256067752838,-11526.3017578125,304.1291809082031,0.5675678253173828,0.1253724843263626,0.5803849101066589,287.6989440917969,291.1499938964844,250.33604431152344,249.8535614013672,279.1491394042969,292.84942626953125,287.6996765136719,1.0,0.6157976388931274,0.429082304239273,0.429082304239273,1.0,1.0,-3.22255539894104,1.0389150381088257,2.183640480041504,0.3148137927055359,0.0,0.0,1.0,181.79547119140625,206.0,31.85130882263184,-27780.6640625,2905.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.19696044921875,305.0184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1796875,24480.0,0.0,0.0,0.6583976149559021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887651443481443,1.588786005973816,-2.0846115148742683e-05,0.0,0.0006681898375973,0.0,0.0,445.8986511230469,0.0,0.0,0.0,0.8674368262290955,4.0,0.0,1.0
544140,292.42193603515625,297.1499938964844,293.1499938964844,0.8480144143104553,-12367.896484375,304.08709716796875,0.9990000128746032,0.7194615602493286,0.6247548460960388,292.4664611816406,297.1499938964844,293.1499938964844,0.5815281867980957,-9779.4296875,304.0753173828125,0.9085516333580016,0.5219702124595642,0.494357019662857,292.4007568359375,297.1499938964844,293.1499938964844,0.6249503493309021,-7637.943359375,304.0643920898437,0.928405225276947,0.5529913902282715,0.3863610029220581,292.30145263671875,297.1499938964844,293.1499938964844,0.795863151550293,-12453.8232421875,304.04132080078125,0.9895539879798888,0.6686888337135315,0.6308596730232239,292.7442626953125,297.1499938964844,293.1499938964844,0.1012054309248924,-11811.1328125,304.1309814453125,0.5714699029922485,0.1284719556570053,0.5950356721878052,287.7096252441406,291.1499938964844,250.3404998779297,249.8575897216797,279.1502380371094,292.9029541015625,287.7101745605469,1.0,0.625490665435791,0.4291635155677795,0.4291635155677795,1.0,1.0,-3.2798540592193604,1.0601954460144043,2.219658613204956,0.3233108818531036,0.0,0.0,1.0,186.11111450195312,209.0,19.48354721069336,-28290.001953125,3051.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45343017578125,305.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.978515625,25560.0,0.0,0.0,0.6711260676383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907317399978638,-2.0897203285130672e-05,0.0,0.0006811076309531,0.0,0.0,447.5388488769531,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
544200,292.42193603515625,297.1499938964844,293.1499938964844,0.8480144143104553,-12367.896484375,304.08709716796875,0.9990000128746032,0.7194615602493286,0.6247548460960388,292.4664611816406,297.1499938964844,293.1499938964844,0.5815281867980957,-9779.4296875,304.0753173828125,0.9085516333580016,0.5219702124595642,0.494357019662857,292.4007568359375,297.1499938964844,293.1499938964844,0.6249503493309021,-7637.943359375,304.0643920898437,0.928405225276947,0.5529913902282715,0.3863610029220581,292.30145263671875,297.1499938964844,293.1499938964844,0.795863151550293,-12453.8232421875,304.04132080078125,0.9895539879798888,0.6686888337135315,0.6308596730232239,292.7442626953125,297.1499938964844,293.1499938964844,0.1012054309248924,-11811.1328125,304.1309814453125,0.5714699029922485,0.1284719556570053,0.5950356721878052,287.7096252441406,291.1499938964844,250.3404998779297,249.8575897216797,279.1502380371094,292.9029541015625,287.7101745605469,1.0,0.625490665435791,0.4291635155677795,0.4291635155677795,1.0,1.0,-3.2798540592193604,1.0601954460144043,2.219658613204956,0.3233108818531036,0.0,0.0,1.0,186.11111450195312,209.0,19.48354721069336,-28290.001953125,3051.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.45343017578125,305.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.978515625,25560.0,0.0,0.0,0.6711260676383972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907317399978638,-2.0897203285130672e-05,0.0,0.0006811076309531,0.0,0.0,447.5388488769531,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
544260,292.46435546875,297.1499938964844,293.1499938964844,0.8554658889770508,-12443.4580078125,304.09539794921875,0.9990000128746032,0.7293040156364441,0.6298291087150574,292.5103454589844,297.1499938964844,293.1499938964844,0.5926991105079651,-9918.64453125,304.0814514160156,0.9112995862960817,0.5303888320922852,0.5024636387825012,292.4461669921875,297.1499938964844,293.1499938964844,0.6382145285606384,-7758.17431640625,304.0706787109375,0.9319008588790894,0.5627602338790894,0.393276959657669,292.349365234375,297.1499938964844,293.1499938964844,0.8129210472106934,-12649.798828125,304.0489196777344,0.9920564889907836,0.6804692149162292,0.6420984268188477,292.78143310546875,297.1499938964844,293.1499938964844,0.1037411987781524,-12041.5263671875,304.133056640625,0.5746273994445801,0.1312147676944732,0.6080824136734009,287.75067138671875,291.1499938964844,250.34811401367188,249.8645477294922,279.1512756347656,292.953857421875,287.7514953613281,1.0,0.6346006393432617,0.4293447732925415,0.4293447732925415,1.0,1.0,-3.3332293033599854,1.0802443027496338,2.252985000610352,0.3314523696899414,0.0,0.0,1.0,190.3173370361328,212.0,38.71327972412109,-28907.716796875,3192.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6622009277344,305.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.6833978891372681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0006935620331205,0.0,0.0,473.6922302246094,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
544320,292.46435546875,297.1499938964844,293.1499938964844,0.8554658889770508,-12443.4580078125,304.09539794921875,0.9990000128746032,0.7293040156364441,0.6298291087150574,292.5103454589844,297.1499938964844,293.1499938964844,0.5926991105079651,-9918.64453125,304.0814514160156,0.9112995862960817,0.5303888320922852,0.5024636387825012,292.4461669921875,297.1499938964844,293.1499938964844,0.6382145285606384,-7758.17431640625,304.0706787109375,0.9319008588790894,0.5627602338790894,0.393276959657669,292.349365234375,297.1499938964844,293.1499938964844,0.8129210472106934,-12649.798828125,304.0489196777344,0.9920564889907836,0.6804692149162292,0.6420984268188477,292.78143310546875,297.1499938964844,293.1499938964844,0.1037411987781524,-12041.5263671875,304.133056640625,0.5746273994445801,0.1312147676944732,0.6080824136734009,287.75067138671875,291.1499938964844,250.34811401367188,249.8645477294922,279.1512756347656,292.953857421875,287.7514953613281,1.0,0.6346006393432617,0.4293447732925415,0.4293447732925415,1.0,1.0,-3.3332293033599854,1.0802443027496338,2.252985000610352,0.3314523696899414,0.0,0.0,1.0,190.3173370361328,212.0,38.71327972412109,-28907.716796875,3192.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6622009277344,305.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.6833978891372681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0006935620331205,0.0,0.0,473.6922302246094,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
544380,292.5049133300781,297.1499938964844,293.1499938964844,0.8643764853477478,-12538.826171875,304.09869384765625,0.9990000128746032,0.7384446859359741,0.6349639296531677,292.5516662597656,297.1499938964844,293.1499938964844,0.6041905879974365,-10062.8232421875,304.0851135253906,0.9136196970939636,0.5382152795791626,0.5100022554397583,292.4887390136719,297.1499938964844,293.1499938964844,0.6518964171409607,-7882.88330078125,304.07427978515625,0.9349035620689392,0.571956217288971,0.3997843861579895,292.3944396972656,297.1499938964844,293.1499938964844,0.8305336833000183,-12853.5517578125,304.05322265625,0.9941648840904236,0.6916089057922363,0.6527166962623596,292.81561279296875,297.1499938964844,293.1499938964844,0.1061564460396766,-12261.8271484375,304.1346740722656,0.5770834684371948,0.1336135268211364,0.619569718837738,287.76226806640625,291.1499938964844,250.3588714599609,249.87440490722656,279.1522216796875,293.0023193359375,287.7627258300781,1.0,0.643165111541748,0.4296143651008606,0.4296143651008606,1.0,1.0,-3.382884979248047,1.0991270542144775,2.2837579250335693,0.3392553925514221,0.0,0.0,1.0,194.4338531494141,215.0,21.831710815429688,-29350.603515625,3328.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8669738769531,305.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.6948918104171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248738765716553,1.6248955726623535,-2.1804444259032607e-05,0.0,0.0007052268483676,0.0,0.0,476.9975891113281,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.5049133300781,297.1499938964844,293.1499938964844,0.8643764853477478,-12538.826171875,304.09869384765625,0.9990000128746032,0.7384446859359741,0.6349639296531677,292.5516662597656,297.1499938964844,293.1499938964844,0.6041905879974365,-10062.8232421875,304.0851135253906,0.9136196970939636,0.5382152795791626,0.5100022554397583,292.4887390136719,297.1499938964844,293.1499938964844,0.6518964171409607,-7882.88330078125,304.07427978515625,0.9349035620689392,0.571956217288971,0.3997843861579895,292.3944396972656,297.1499938964844,293.1499938964844,0.8305336833000183,-12853.5517578125,304.05322265625,0.9941648840904236,0.6916089057922363,0.6527166962623596,292.81561279296875,297.1499938964844,293.1499938964844,0.1061564460396766,-12261.8271484375,304.1346740722656,0.5770834684371948,0.1336135268211364,0.619569718837738,287.76226806640625,291.1499938964844,250.3588714599609,249.87440490722656,279.1522216796875,293.0023193359375,287.7627258300781,1.0,0.643165111541748,0.4296143651008606,0.4296143651008606,1.0,1.0,-3.382884979248047,1.0991270542144775,2.2837579250335693,0.3392553925514221,0.0,0.0,1.0,194.4338531494141,215.0,21.831710815429688,-29350.603515625,3328.518798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8669738769531,305.5503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,25521.892578125,25560.0,0.0,0.0,0.6948918104171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248738765716553,1.6248955726623535,-2.1804444259032607e-05,0.0,0.0007052268483676,0.0,0.0,476.9975891113281,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.5246276855469,297.1499938964844,293.1499938964844,0.8689290881156921,-12587.98046875,304.0997314453125,0.9990000128746032,0.7427464127540588,0.637557864189148,292.5714111328125,297.1499938964844,293.1499938964844,0.6097225546836853,-10131.9658203125,304.0868530273437,0.914621353149414,0.5419132709503174,0.513569176197052,292.509033203125,297.1499938964844,293.1499938964844,0.6585403084754944,-7943.20166015625,304.0759582519531,0.9362313151359558,0.5763466954231262,0.4028938710689544,292.4159851074219,297.1499938964844,293.1499938964844,0.8391161561012268,-12952.4404296875,304.05523681640625,0.9950880408287048,0.6969473958015442,0.6578086018562317,292.8316955566406,297.1499938964844,293.1499938964844,0.1072618439793586,-12362.3193359375,304.1354675292969,0.5780709981918335,0.1346908956766128,0.624760091304779,287.76611328125,291.1499938964844,250.3654327392578,249.8804168701172,279.15264892578125,293.0257263183594,287.7665405273437,1.0,0.6472553014755249,0.4297800958156585,0.4297800958156585,1.0,1.0,-3.406402111053467,1.1081609725952148,2.298241138458252,0.3430415093898773,0.0,0.0,1.0,196.4615631103516,215.0,16.778064727783203,-29560.48828125,3394.60595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9710998535156,305.6252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.15234375,26640.0,0.0,0.0,0.7003113031387329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254867315292358,1.6255085468292236,-2.182089701818768e-05,0.0,0.0007107269484549,0.0,0.0,477.53759765625,0.0,0.0,0.0,0.9023872017860411,4.0,0.0,1.0
544560,292.54412841796875,297.1499938964844,293.1499938964844,0.8720733523368835,-12619.9541015625,304.1031494140625,0.9990000128746032,0.7468402981758118,0.6401796340942383,292.5906677246094,297.1499938964844,293.1499938964844,0.6140122413635254,-10183.8603515625,304.09051513671875,0.9155113101005554,0.5454608798027039,0.5170010924339294,292.5287780761719,297.1499938964844,293.1499938964844,0.6638714671134949,-7990.2275390625,304.0797424316406,0.9374400973320008,0.5805895328521729,0.4059067070484161,292.43701171875,297.1499938964844,293.1499938964844,0.8460860848426819,-13030.2431640625,304.0597839355469,0.9959248304367064,0.7021185159683228,0.6627537608146667,292.8471374511719,297.1499938964844,293.1499938964844,0.1081073880195617,-12436.859375,304.1365661621094,0.5789066553115845,0.1356896013021469,0.629599392414093,287.7948303222656,291.1499938964844,250.37277221679688,249.8871459960937,279.1531066894531,293.048828125,287.7960510253906,1.0,0.6512235999107361,0.429967850446701,0.429967850446701,1.0,1.0,-3.429076194763184,1.116940140724182,2.312136173248291,0.346761554479599,0.0,0.0,1.0,198.4732208251953,218.0,44.20536804199219,-29895.724609375,3459.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0552978515625,305.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2890625,26640.0,0.0,0.0,0.7057397961616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504695415496826,1.6504919528961182,-2.249679891974665e-05,0.0,0.0007162361871451,0.0,0.0,499.8962707519531,0.0,0.0,0.0,0.9014624357223512,4.0,0.0,1.0
544620,292.582275390625,297.1499938964844,293.1499938964844,0.880714476108551,-12713.9775390625,304.1042785644531,0.9990000128746032,0.7544495463371277,0.6455308198928833,292.62762451171875,297.1499938964844,293.1499938964844,0.6236598491668701,-10303.32421875,304.09423828125,0.916941225528717,0.5521355271339417,0.5234555602073669,292.5664978027344,297.1499938964844,293.1499938964844,0.6757386922836304,-8097.0068359375,304.0833435058594,0.9394956827163696,0.5886756181716919,0.4116404056549072,292.477294921875,297.1499938964844,293.1499938964844,0.8615275621414185,-13206.498046875,304.0640563964844,0.9973429441452026,0.712009072303772,0.6721959114074707,292.8762512207031,297.1499938964844,293.1499938964844,0.10988150537014,-12596.45703125,304.1380615234375,0.580132246017456,0.1374566406011581,0.6382379531860352,287.8111572265625,291.1499938964844,250.3897857666016,249.9027862548828,279.1539306640625,293.09381103515625,287.8116455078125,1.0,0.6588025689125061,0.4304026365280151,0.4304026365280151,1.0,1.0,-3.4719223976135254,1.133735179901123,2.3381872177124023,0.3539948165416717,0.0,0.0,1.0,202.4561920166016,221.0,26.83555603027344,-30291.935546875,3585.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.216552734375,305.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.19921875,26640.0,0.0,0.0,0.7161845564842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65778386592865,1.6578065156936646,-2.269663855258841e-05,0.0,0.0007268362678587,0.0,0.0,506.5719604492188,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
544680,292.582275390625,297.1499938964844,293.1499938964844,0.880714476108551,-12713.9775390625,304.1042785644531,0.9990000128746032,0.7544495463371277,0.6455308198928833,292.62762451171875,297.1499938964844,293.1499938964844,0.6236598491668701,-10303.32421875,304.09423828125,0.916941225528717,0.5521355271339417,0.5234555602073669,292.5664978027344,297.1499938964844,293.1499938964844,0.6757386922836304,-8097.0068359375,304.0833435058594,0.9394956827163696,0.5886756181716919,0.4116404056549072,292.477294921875,297.1499938964844,293.1499938964844,0.8615275621414185,-13206.498046875,304.0640563964844,0.9973429441452026,0.712009072303772,0.6721959114074707,292.8762512207031,297.1499938964844,293.1499938964844,0.10988150537014,-12596.45703125,304.1380615234375,0.580132246017456,0.1374566406011581,0.6382379531860352,287.8111572265625,291.1499938964844,250.3897857666016,249.9027862548828,279.1539306640625,293.09381103515625,287.8116455078125,1.0,0.6588025689125061,0.4304026365280151,0.4304026365280151,1.0,1.0,-3.4719223976135254,1.133735179901123,2.3381872177124023,0.3539948165416717,0.0,0.0,1.0,202.4561920166016,221.0,26.83555603027344,-30291.935546875,3585.084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.216552734375,305.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.19921875,26640.0,0.0,0.0,0.7161845564842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65778386592865,1.6578065156936646,-2.269663855258841e-05,0.0,0.0007268362678587,0.0,0.0,506.5719604492188,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
544740,292.61932373046875,297.1499938964844,293.1499938964844,0.8899716138839722,-12815.5625,304.1040954589844,0.9990000128746032,0.7613237500190735,0.6509976387023926,292.6625366210937,297.1499938964844,293.1499938964844,0.632927417755127,-10417.830078125,304.0973815917969,0.9179583787918092,0.5582861304283142,0.5294153094291687,292.6019287109375,297.1499938964844,293.1499938964844,0.6872967481613159,-8200.74609375,304.0862731933594,0.9411409497261048,0.5962706804275513,0.4170312881469726,292.5152282714844,297.1499938964844,293.1499938964844,0.8765527606010437,-13377.43359375,304.06768798828125,0.9984607696533204,0.7213541865348816,0.681059718132019,292.90313720703125,297.1499938964844,293.1499938964844,0.1114411577582359,-12736.638671875,304.1394348144531,0.5808273553848267,0.1389390975236892,0.6455836296081543,287.81890869140625,291.1499938964844,250.409912109375,249.9212951660156,279.1546936035156,293.1372375488281,287.8192749023437,1.0,0.665931224822998,0.4309093654155731,0.4309093654155731,1.0,1.0,-3.5116517543792725,1.1495802402496338,2.3620715141296387,0.3609735667705536,0.0,0.0,1.0,206.3813018798828,224.0,15.394408226013184,-30649.779296875,3705.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3868408203125,305.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.7258762717247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.274460348417051e-05,0.0,0.0007366721401922,0.0,0.0,508.1786804199219,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544800,292.61932373046875,297.1499938964844,293.1499938964844,0.8899716138839722,-12815.5625,304.1040954589844,0.9990000128746032,0.7613237500190735,0.6509976387023926,292.6625366210937,297.1499938964844,293.1499938964844,0.632927417755127,-10417.830078125,304.0973815917969,0.9179583787918092,0.5582861304283142,0.5294153094291687,292.6019287109375,297.1499938964844,293.1499938964844,0.6872967481613159,-8200.74609375,304.0862731933594,0.9411409497261048,0.5962706804275513,0.4170312881469726,292.5152282714844,297.1499938964844,293.1499938964844,0.8765527606010437,-13377.43359375,304.06768798828125,0.9984607696533204,0.7213541865348816,0.681059718132019,292.90313720703125,297.1499938964844,293.1499938964844,0.1114411577582359,-12736.638671875,304.1394348144531,0.5808273553848267,0.1389390975236892,0.6455836296081543,287.81890869140625,291.1499938964844,250.409912109375,249.9212951660156,279.1546936035156,293.1372375488281,287.8192749023437,1.0,0.665931224822998,0.4309093654155731,0.4309093654155731,1.0,1.0,-3.5116517543792725,1.1495802402496338,2.3620715141296387,0.3609735667705536,0.0,0.0,1.0,206.3813018798828,224.0,15.394408226013184,-30649.779296875,3705.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3868408203125,305.9731140136719,278.1499938964844,0.0,18000.0,313.1499938964844,26622.341796875,27720.0,0.0,0.0,0.7258762717247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.274460348417051e-05,0.0,0.0007366721401922,0.0,0.0,508.1786804199219,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544860,292.6558532714844,297.1499938964844,293.1499938964844,0.8977241516113281,-12898.998046875,304.1062316894531,0.9990000128746032,0.7673611640930176,0.6567018032073975,292.6957397460937,297.1499938964844,293.1499938964844,0.6400962471961975,-10503.99609375,304.1028137207031,0.9185047745704652,0.5639004707336426,0.5348805785179138,292.63543701171875,297.1499938964844,293.1499938964844,0.6966860294342041,-8283.080078125,304.0917053222656,0.9423242211341858,0.6033570766448975,0.422076553106308,292.551025390625,297.1499938964844,293.1499938964844,0.8884660601615906,-13508.5947265625,304.0750732421875,0.9990000128746032,0.7301740646362305,0.6890560984611511,292.927978515625,297.1499938964844,293.1499938964844,0.112505242228508,-12829.1240234375,304.14117431640625,0.5810046195983887,0.1401551514863968,0.6517406105995178,287.857421875,291.1499938964844,250.4331512451172,249.9426727294922,279.15545654296875,293.1796875,287.85809326171875,1.0,0.6726190447807312,0.4314934313297272,0.4314934313297272,1.0,1.0,-3.548185110092163,1.164469599723816,2.3837153911590576,0.3677120208740234,0.0,0.0,1.0,210.2886199951172,227.0,34.97865295410156,-31127.330078125,3820.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5182800292969,306.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7353459596633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007462826324626,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544920,292.6558532714844,297.1499938964844,293.1499938964844,0.8977241516113281,-12898.998046875,304.1062316894531,0.9990000128746032,0.7673611640930176,0.6567018032073975,292.6957397460937,297.1499938964844,293.1499938964844,0.6400962471961975,-10503.99609375,304.1028137207031,0.9185047745704652,0.5639004707336426,0.5348805785179138,292.63543701171875,297.1499938964844,293.1499938964844,0.6966860294342041,-8283.080078125,304.0917053222656,0.9423242211341858,0.6033570766448975,0.422076553106308,292.551025390625,297.1499938964844,293.1499938964844,0.8884660601615906,-13508.5947265625,304.0750732421875,0.9990000128746032,0.7301740646362305,0.6890560984611511,292.927978515625,297.1499938964844,293.1499938964844,0.112505242228508,-12829.1240234375,304.14117431640625,0.5810046195983887,0.1401551514863968,0.6517406105995178,287.857421875,291.1499938964844,250.4331512451172,249.9426727294922,279.15545654296875,293.1796875,287.85809326171875,1.0,0.6726190447807312,0.4314934313297272,0.4314934313297272,1.0,1.0,-3.548185110092163,1.164469599723816,2.3837153911590576,0.3677120208740234,0.0,0.0,1.0,210.2886199951172,227.0,34.97865295410156,-31127.330078125,3820.162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5182800292969,306.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.375,27720.0,0.0,0.0,0.7353459596633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889094114303589,-2.3556258383905515e-05,0.0,0.0007462826324626,0.0,0.0,535.6221313476562,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
544980,292.691650390625,297.1499938964844,293.1499938964844,0.9072632193565368,-13004.3349609375,304.1049194335937,0.9990000128746032,0.7726201415061951,0.662553071975708,292.72723388671875,297.1499938964844,293.1499938964844,0.6477136611938477,-10597.12890625,304.1058349609375,0.918655812740326,0.5690260529518127,0.5398767590522766,292.6669616699219,297.1499938964844,293.1499938964844,0.7066631317138672,-8371.7666015625,304.094482421875,0.9431340098381042,0.6099981665611267,0.4268025457859039,292.5843811035156,297.1499938964844,293.1499938964844,0.9007943272590636,-13646.251953125,304.0794677734375,0.9990000128746032,0.7385832667350769,0.6963459849357605,292.950927734375,297.1499938964844,293.1499938964844,0.113536812365055,-12920.7314453125,304.14239501953125,0.5807332396507263,0.1411236375570297,0.6567749381065369,287.8683166503906,291.1499938964844,250.45947265625,249.96690368652344,279.1561584472656,293.2210388183594,287.8687438964844,1.0,0.6788836717605591,0.4321447312831878,0.4321447312831878,1.0,1.0,-3.581747770309448,1.178466558456421,2.403281211853028,0.3742156028747558,0.0,0.0,1.0,214.1506805419922,230.0,20.453289031982425,-31439.064453125,3929.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6559753417969,306.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.318359375,27720.0,0.0,0.0,0.7442237734794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923413276672363,1.692365050315857,-2.365275031479541e-05,0.0,0.0007552924798801,0.0,0.0,538.9165649414062,0.0,0.0,0.0,0.9239035844802856,4.0,0.0,1.0
545040,292.691650390625,297.1499938964844,293.1499938964844,0.9072632193565368,-13004.3349609375,304.1049194335937,0.9990000128746032,0.7726201415061951,0.662553071975708,292.72723388671875,297.1499938964844,293.1499938964844,0.6477136611938477,-10597.12890625,304.1058349609375,0.918655812740326,0.5690260529518127,0.5398767590522766,292.6669616699219,297.1499938964844,293.1499938964844,0.7066631317138672,-8371.7666015625,304.094482421875,0.9431340098381042,0.6099981665611267,0.4268025457859039,292.5843811035156,297.1499938964844,293.1499938964844,0.9007943272590636,-13646.251953125,304.0794677734375,0.9990000128746032,0.7385832667350769,0.6963459849357605,292.950927734375,297.1499938964844,293.1499938964844,0.113536812365055,-12920.7314453125,304.14239501953125,0.5807332396507263,0.1411236375570297,0.6567749381065369,287.8683166503906,291.1499938964844,250.45947265625,249.96690368652344,279.1561584472656,293.2210388183594,287.8687438964844,1.0,0.6788836717605591,0.4321447312831878,0.4321447312831878,1.0,1.0,-3.581747770309448,1.178466558456421,2.403281211853028,0.3742156028747558,0.0,0.0,1.0,214.1506805419922,230.0,20.453289031982425,-31439.064453125,3929.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6559753417969,306.2162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.318359375,27720.0,0.0,0.0,0.7442237734794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923413276672363,1.692365050315857,-2.365275031479541e-05,0.0,0.0007552924798801,0.0,0.0,538.9165649414062,0.0,0.0,0.0,0.9239035844802856,4.0,0.0,1.0
545100,292.7092590332031,297.1499938964844,293.1499938964844,0.9121545553207396,-13058.2294921875,304.1042175292969,0.9990000128746032,0.7749658226966858,0.6655004620552063,292.7423400878906,297.1499938964844,293.1499938964844,0.6513224840164185,-10641.099609375,304.1072998046875,0.918610453605652,0.5714117884635925,0.5422089099884033,292.6820373535156,297.1499938964844,293.1499938964844,0.7114794254302979,-8414.4453125,304.0958251953125,0.9434284567832948,0.6131587624549866,0.4290547966957092,292.6002197265625,297.1499938964844,293.1499938964844,0.9067157506942748,-13712.1982421875,304.08154296875,0.9990000128746032,0.7426368594169617,0.699804961681366,292.96173095703125,297.1499938964844,293.1499938964844,0.1139767467975616,-12959.708984375,304.1429748535156,0.5804555416107178,0.1415225267410278,0.6589035987854004,287.8725891113281,291.1499938964844,250.4738006591797,249.9801025390625,279.156494140625,293.2413635253906,287.8730163574219,1.0,0.6818684935569763,0.4324941039085388,0.4324941039085388,1.0,1.0,-3.597532033920288,1.18517005443573,2.412361860275269,0.3773934841156006,0.0,0.0,1.0,216.0562896728516,230.0,16.6718807220459,-31588.0859375,3981.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7297058105469,306.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.123046875,28800.0,0.0,0.0,0.7484003901481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692885398864746,1.6929091215133667,-2.3667960704187863e-05,0.0,0.0007595312199555,0.0,0.0,539.4365234375,0.0,0.0,0.0,0.9391738772392272,4.0,0.0,1.0
545160,292.7268371582031,297.1499938964844,293.1499938964844,0.9155994057655334,-13094.3408203125,304.10626220703125,0.9990000128746032,0.777099609375,0.6684579849243164,292.75714111328125,297.1499938964844,293.1499938964844,0.6536612510681152,-10667.775390625,304.1108093261719,0.918487310409546,0.5736714601516724,0.5444290041923523,292.6967163085937,297.1499938964844,293.1499938964844,0.7149475812911987,-8443.76171875,304.099365234375,0.9436517357826232,0.6162006855010986,0.4312311708927154,292.6156616210937,297.1499938964844,293.1499938964844,0.9110025763511658,-13757.3125,304.0861511230469,0.9990000128746032,0.7465661764144897,0.7031718492507935,292.9721069335937,297.1499938964844,293.1499938964844,0.1141675412654876,-12974.1884765625,304.1438903808594,0.5800907611846924,0.1418663114309311,0.660787045955658,287.90155029296875,291.1499938964844,250.4888916015625,249.9939880371093,279.1568298339844,293.2615966796875,287.9026184082031,1.0,0.6847610473632812,0.4328615665435791,0.4328615665435791,1.0,1.0,-3.612696886062622,1.191699743270874,2.420997142791748,0.3805351853370666,0.0,0.0,1.0,217.9449920654297,233.0,43.99407958984375,-31864.76953125,4032.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78515625,306.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.822265625,28800.0,0.0,0.0,0.7526282668113708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171757221221924,1.7172001600265503,-2.4352033506147563e-05,0.0,0.0007638219976797,0.0,0.0,562.9917602539062,0.0,0.0,0.0,0.9378495216369628,4.0,0.0,1.0
545220,292.7613525390625,297.1499938964844,293.1499938964844,0.9248769283294678,-13196.1630859375,304.1053466796875,0.9990000128746032,0.7808198928833008,0.674395740032196,292.7855529785156,297.1499938964844,293.1499938964844,0.659581184387207,-10739.1748046875,304.11395263671875,0.918018102645874,0.5778563618659973,0.5485363006591797,292.724853515625,297.1499938964844,293.1499938964844,0.7232992649078369,-8517.1865234375,304.1022644042969,0.9438926577568054,0.6219797730445862,0.4353556334972381,292.6453552246094,297.1499938964844,293.1499938964844,0.9215028285980223,-13873.9541015625,304.0898742675781,0.9990000128746032,0.7540802955627441,0.7097103595733643,292.9917297363281,297.1499938964844,293.1499938964844,0.1147118061780929,-13021.2412109375,304.14501953125,0.5791076421737671,0.1423939168453216,0.6638265252113342,287.91876220703125,291.1499938964844,250.52137756347656,250.0239105224609,279.157470703125,293.3016357421875,287.9192199707031,1.0,0.6902834177017212,0.4336420595645904,0.4336420595645904,1.0,1.0,-3.641268968582153,1.2042555809020996,2.437013626098633,0.3867034018039703,0.0,0.0,1.0,221.671875,236.0,28.04111289978028,-32149.4140625,4130.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8948059082031,306.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.7607752084732056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0007720901048742,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
545280,292.7613525390625,297.1499938964844,293.1499938964844,0.9248769283294678,-13196.1630859375,304.1053466796875,0.9990000128746032,0.7808198928833008,0.674395740032196,292.7855529785156,297.1499938964844,293.1499938964844,0.659581184387207,-10739.1748046875,304.11395263671875,0.918018102645874,0.5778563618659973,0.5485363006591797,292.724853515625,297.1499938964844,293.1499938964844,0.7232992649078369,-8517.1865234375,304.1022644042969,0.9438926577568054,0.6219797730445862,0.4353556334972381,292.6453552246094,297.1499938964844,293.1499938964844,0.9215028285980223,-13873.9541015625,304.0898742675781,0.9990000128746032,0.7540802955627441,0.7097103595733643,292.9917297363281,297.1499938964844,293.1499938964844,0.1147118061780929,-13021.2412109375,304.14501953125,0.5791076421737671,0.1423939168453216,0.6638265252113342,287.91876220703125,291.1499938964844,250.52137756347656,250.0239105224609,279.157470703125,293.3016357421875,287.9192199707031,1.0,0.6902834177017212,0.4336420595645904,0.4336420595645904,1.0,1.0,-3.641268968582153,1.2042555809020996,2.437013626098633,0.3867034018039703,0.0,0.0,1.0,221.671875,236.0,28.04111289978028,-32149.4140625,4130.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8948059082031,306.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.7607752084732056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0007720901048742,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
545340,292.79498291015625,297.1499938964844,293.1499938964844,0.9346095323562622,-13302.8583984375,304.10400390625,0.9990000128746032,0.7838451266288757,0.6803224086761475,292.8125305175781,297.1499938964844,293.1499938964844,0.6651977300643921,-10806.9501953125,304.1166076660156,0.917310357093811,0.5816181898117065,0.552247166633606,292.75128173828125,297.1499938964844,293.1499938964844,0.7314389944076538,-8588.7578125,304.1046142578125,0.9439244270324708,0.6273868083953857,0.4392206966876983,292.6735534667969,297.1499938964844,293.1499938964844,0.9320523142814636,-13991.8671875,304.0923156738281,0.9990000128746032,0.76114821434021,0.7160751223564148,293.0098571777344,297.1499938964844,293.1499938964844,0.1151152998208999,-13056.134765625,304.14599609375,0.5778304934501648,0.1427265107631683,0.6659734845161438,287.9288330078125,291.1499938964844,250.55691528320312,250.05665588378903,279.1580810546875,293.34100341796875,287.9292297363281,1.0,0.6954870223999023,0.4344796240329742,0.4344796240329742,1.0,1.0,-3.667757034301758,1.216222882270813,2.451534032821656,0.3927442729473114,0.0,0.0,1.0,225.32537841796875,239.0,18.163253784179688,-32407.142578125,4224.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0191955566406,306.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.21484375,29880.0,0.0,0.0,0.7683057188987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725601077079773,1.7256256341934204,-2.459158531564753e-05,0.0,0.0007797326543368,0.0,0.0,571.3195190429688,0.0,0.0,0.0,0.9570301175117492,4.0,0.0,1.0
545400,292.79498291015625,297.1499938964844,293.1499938964844,0.9346095323562622,-13302.8583984375,304.10400390625,0.9990000128746032,0.7838451266288757,0.6803224086761475,292.8125305175781,297.1499938964844,293.1499938964844,0.6651977300643921,-10806.9501953125,304.1166076660156,0.917310357093811,0.5816181898117065,0.552247166633606,292.75128173828125,297.1499938964844,293.1499938964844,0.7314389944076538,-8588.7578125,304.1046142578125,0.9439244270324708,0.6273868083953857,0.4392206966876983,292.6735534667969,297.1499938964844,293.1499938964844,0.9320523142814636,-13991.8671875,304.0923156738281,0.9990000128746032,0.76114821434021,0.7160751223564148,293.0098571777344,297.1499938964844,293.1499938964844,0.1151152998208999,-13056.134765625,304.14599609375,0.5778304934501648,0.1427265107631683,0.6659734845161438,287.9288330078125,291.1499938964844,250.55691528320312,250.05665588378903,279.1580810546875,293.34100341796875,287.9292297363281,1.0,0.6954870223999023,0.4344796240329742,0.4344796240329742,1.0,1.0,-3.667757034301758,1.216222882270813,2.451534032821656,0.3927442729473114,0.0,0.0,1.0,225.32537841796875,239.0,18.163253784179688,-32407.142578125,4224.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0191955566406,306.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.21484375,29880.0,0.0,0.0,0.7683057188987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725601077079773,1.7256256341934204,-2.459158531564753e-05,0.0,0.0007797326543368,0.0,0.0,571.3195190429688,0.0,0.0,0.0,0.9570301175117492,4.0,0.0,1.0
