time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545460,292.828125,297.1499938964844,293.1499938964844,0.9425550699234008,-13387.7138671875,304.1058654785156,0.9990000128746032,0.7861210107803345,0.6862610578536987,292.8382568359375,297.1499938964844,293.1499938964844,0.6688275933265686,-10848.423828125,304.1215209960937,0.916355550289154,0.5849494338035583,0.5555554032325745,292.7763977050781,297.1499938964844,293.1499938964844,0.7375211119651794,-8640.470703125,304.10943603515625,0.943732500076294,0.6323978304862976,0.4428163766860962,292.7007751464844,297.1499938964844,293.1499938964844,0.9405068159103394,-14083.9208984375,304.0971984863281,0.9990000128746032,0.7676967978477478,0.7223352789878845,293.0266418457031,297.1499938964844,293.1499938964844,0.1151012703776359,-13051.1259765625,304.1473388671875,0.5762752890586853,0.1428744345903396,0.6672910451889038,287.9683532714844,291.1499938964844,250.5955047607422,250.0922088623047,279.15869140625,293.38037109375,287.968994140625,1.0,0.700401782989502,0.4353810548782348,0.4353810548782348,1.0,1.0,-3.692327976226807,1.2276830673217771,2.4646449089050293,0.3987032473087311,0.0,0.0,1.0,228.92079162597656,242.0,36.7432975769043,-32790.77734375,4313.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10919189453125,306.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.7757450342178345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.540801870054565e-05,0.0,0.0007872825954109,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
545520,292.828125,297.1499938964844,293.1499938964844,0.9425550699234008,-13387.7138671875,304.1058654785156,0.9990000128746032,0.7861210107803345,0.6862610578536987,292.8382568359375,297.1499938964844,293.1499938964844,0.6688275933265686,-10848.423828125,304.1215209960937,0.916355550289154,0.5849494338035583,0.5555554032325745,292.7763977050781,297.1499938964844,293.1499938964844,0.7375211119651794,-8640.470703125,304.10943603515625,0.943732500076294,0.6323978304862976,0.4428163766860962,292.7007751464844,297.1499938964844,293.1499938964844,0.9405068159103394,-14083.9208984375,304.0971984863281,0.9990000128746032,0.7676967978477478,0.7223352789878845,293.0266418457031,297.1499938964844,293.1499938964844,0.1151012703776359,-13051.1259765625,304.1473388671875,0.5762752890586853,0.1428744345903396,0.6672910451889038,287.9683532714844,291.1499938964844,250.5955047607422,250.0922088623047,279.15869140625,293.38037109375,287.968994140625,1.0,0.700401782989502,0.4353810548782348,0.4353810548782348,1.0,1.0,-3.692327976226807,1.2276830673217771,2.4646449089050293,0.3987032473087311,0.0,0.0,1.0,228.92079162597656,242.0,36.7432975769043,-32790.77734375,4313.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10919189453125,306.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.7757450342178345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.540801870054565e-05,0.0,0.0007872825954109,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
545580,292.8603210449219,297.1499938964844,293.1499938964844,0.9521502256393432,-13492.5107421875,304.1045837402344,0.9990000128746032,0.7877416014671326,0.692211389541626,292.8625793457031,297.1499938964844,293.1499938964844,0.6730846166610718,-10899.3427734375,304.1239013671875,0.9151875376701356,0.5879100561141968,0.5585024356842041,292.7999572753906,297.1499938964844,293.1499938964844,0.7443842887878418,-8700.47265625,304.1114807128906,0.943345069885254,0.6370789408683777,0.446171373128891,292.7269287109375,297.1499938964844,293.1499938964844,0.9503360390663148,-14194.396484375,304.0984191894531,0.9990000128746032,0.7737730145454407,0.7284986972808838,293.0421447753906,297.1499938964844,293.1499938964844,0.1151313930749893,-13052.3662109375,304.1481628417969,0.5744583010673523,0.1428510695695877,0.6678234338760376,287.980712890625,291.1499938964844,250.6371307373047,250.1305694580078,279.1592712402344,293.4193115234375,287.98114013671875,1.0,0.7050502300262451,0.4363368451595306,0.4363368451595306,1.0,1.0,-3.715128183364868,1.238664627075195,2.476463556289673,0.4045747518539428,0.0,0.0,1.0,232.4632873535156,245.0,22.5489559173584,-33018.71875,4398.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2090148925781,306.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,29847.685546875,29880.0,0.0,0.0,0.7827134132385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757189154624939,1.7572146654129028,-2.550015051383525e-05,0.0,0.0007943545933812,0.0,0.0,603.2725830078125,0.0,0.0,0.0,0.959296941757202,4.0,0.0,1.0
545640,292.8603210449219,297.1499938964844,293.1499938964844,0.9521502256393432,-13492.5107421875,304.1045837402344,0.9990000128746032,0.7877416014671326,0.692211389541626,292.8625793457031,297.1499938964844,293.1499938964844,0.6730846166610718,-10899.3427734375,304.1239013671875,0.9151875376701356,0.5879100561141968,0.5585024356842041,292.7999572753906,297.1499938964844,293.1499938964844,0.7443842887878418,-8700.47265625,304.1114807128906,0.943345069885254,0.6370789408683777,0.446171373128891,292.7269287109375,297.1499938964844,293.1499938964844,0.9503360390663148,-14194.396484375,304.0984191894531,0.9990000128746032,0.7737730145454407,0.7284986972808838,293.0421447753906,297.1499938964844,293.1499938964844,0.1151313930749893,-13052.3662109375,304.1481628417969,0.5744583010673523,0.1428510695695877,0.6678234338760376,287.980712890625,291.1499938964844,250.6371307373047,250.1305694580078,279.1592712402344,293.4193115234375,287.98114013671875,1.0,0.7050502300262451,0.4363368451595306,0.4363368451595306,1.0,1.0,-3.715128183364868,1.238664627075195,2.476463556289673,0.4045747518539428,0.0,0.0,1.0,232.4632873535156,245.0,22.5489559173584,-33018.71875,4398.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2090148925781,306.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,29847.685546875,29880.0,0.0,0.0,0.7827134132385254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757189154624939,1.7572146654129028,-2.550015051383525e-05,0.0,0.0007943545933812,0.0,0.0,603.2725830078125,0.0,0.0,0.0,0.959296941757202,4.0,0.0,1.0
545700,292.8761291503906,297.1499938964844,293.1499938964844,0.9570459723472596,-13545.833984375,304.1039428710937,0.9990000128746032,0.7883045673370361,0.6951928734779358,292.874267578125,297.1499938964844,293.1499938964844,0.6750672459602356,-10922.9931640625,304.1250305175781,0.9145312905311584,0.5892556309700012,0.5598503351211548,292.81121826171875,297.1499938964844,293.1499938964844,0.7476962804794312,-8729.375,304.1124572753906,0.9430848956108092,0.6393003463745117,0.447766900062561,292.7395935058594,297.1499938964844,293.1499938964844,0.955238163471222,-14249.4794921875,304.098876953125,0.9990000128746032,0.776638925075531,0.7315342426300049,293.0494384765625,297.1499938964844,293.1499938964844,0.1150967851281166,-13048.60546875,304.1485595703125,0.5734609961509705,0.1427811384201049,0.6678237915039062,287.9858093261719,291.1499938964844,250.6590881347656,250.1507873535156,279.1595458984375,293.43865966796875,287.9862365722656,1.0,0.7072820663452148,0.436835378408432,0.436835378408432,1.0,1.0,-3.725910902023315,1.2439931631088257,2.48191785812378,0.4074850380420685,0.0,0.0,1.0,234.21734619140625,245.0,18.86172866821289,-33128.87109375,4440.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2645568847656,306.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,29864.421875,30960.0,0.0,0.0,0.7859827280044556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576818466186523,1.7577073574066162,-2.5514449589536525e-05,0.0,0.0007976725464686,0.0,0.0,603.7800903320312,0.0,0.0,0.0,0.974541187286377,4.0,0.0,1.0
545760,292.8919372558594,297.1499938964844,293.1499938964844,0.9604901671409608,-13581.4658203125,304.10601806640625,0.9990000128746032,0.7886732816696167,0.6981879472732544,292.8857116699219,297.1499938964844,293.1499938964844,0.6758223176002502,-10930.072265625,304.128173828125,0.9138222336769104,0.5905017256736755,0.5611125230789185,292.8222351074219,297.1499938964844,293.1499938964844,0.7496880292892456,-8745.3388671875,304.1156616210937,0.9427742958068848,0.6414294838905334,0.4493054449558258,292.7521667480469,297.1499938964844,293.1499938964844,0.958594799041748,-14284.8740234375,304.10205078125,0.9990000128746032,0.7793729901313782,0.734529435634613,293.0564880371094,297.1499938964844,293.1499938964844,0.1148362010717392,-13022.578125,304.1492919921875,0.5724059343338013,0.1426739543676376,0.6676602363586426,288.0145874023437,291.1499938964844,250.68179321289065,250.1717224121093,279.15985107421875,293.45819091796875,288.0155944824219,1.0,0.7094557881355286,0.4373515844345093,0.4373515844345093,1.0,1.0,-3.736292839050293,1.249227523803711,2.487065315246582,0.4103908538818359,0.0,0.0,1.0,235.9641876220703,248.0,44.75801849365234,-33365.0625,4480.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.302490234375,306.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,30674.01953125,30960.0,0.0,0.0,0.7893339395523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813470363616943,1.7813732624053955,-2.6206123948213644e-05,0.0,0.0008010736200958,0.0,0.0,628.4978637695312,0.0,0.0,0.0,0.9728558659553528,4.0,0.0,1.0
545820,292.9231262207031,297.1499938964844,293.1499938964844,0.9698771238327026,-13683.4931640625,304.1050109863281,0.9990000128746032,0.7888884544372559,0.7042317390441895,292.9077453613281,297.1499938964844,293.1499938964844,0.6787126064300537,-10963.9990234375,304.130615234375,0.9122258424758912,0.5927277207374573,0.563372015953064,292.8432922363281,297.1499938964844,293.1499938964844,0.7552564144134521,-8793.603515625,304.1177978515625,0.941980242729187,0.6454617977142334,0.4522092342376709,292.77655029296875,297.1499938964844,293.1499938964844,0.967413604259491,-14383.505859375,304.1033020019531,0.9990000128746032,0.7845047116279602,0.740336000919342,293.0697631835937,297.1499938964844,293.1499938964844,0.1145304813981056,-12993.3203125,304.1500244140625,0.570108950138092,0.1423506438732147,0.6668416857719421,288.0321044921875,291.1499938964844,250.72946166992188,250.2156524658203,279.16046142578125,293.49737548828125,288.0325622558594,1.0,0.713625967502594,0.4384293854236603,0.4384293854236603,1.0,1.0,-3.755782604217529,1.259371042251587,2.4964115619659424,0.4161616861820221,0.0,0.0,1.0,239.44992065429688,251.0,28.781784057617188,-33576.0078125,4557.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3794250488281,306.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.71875,30960.0,0.0,0.0,0.7958053350448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.7877992391586304,-2.6395531676826067e-05,0.0,0.0008076412486843,0.0,0.0,635.323974609375,0.0,0.0,0.0,0.976037621498108,4.0,0.0,1.0
545880,292.9231262207031,297.1499938964844,293.1499938964844,0.9698771238327026,-13683.4931640625,304.1050109863281,0.9990000128746032,0.7888884544372559,0.7042317390441895,292.9077453613281,297.1499938964844,293.1499938964844,0.6787126064300537,-10963.9990234375,304.130615234375,0.9122258424758912,0.5927277207374573,0.563372015953064,292.8432922363281,297.1499938964844,293.1499938964844,0.7552564144134521,-8793.603515625,304.1177978515625,0.941980242729187,0.6454617977142334,0.4522092342376709,292.77655029296875,297.1499938964844,293.1499938964844,0.967413604259491,-14383.505859375,304.1033020019531,0.9990000128746032,0.7845047116279602,0.740336000919342,293.0697631835937,297.1499938964844,293.1499938964844,0.1145304813981056,-12993.3203125,304.1500244140625,0.570108950138092,0.1423506438732147,0.6668416857719421,288.0321044921875,291.1499938964844,250.72946166992188,250.2156524658203,279.16046142578125,293.49737548828125,288.0325622558594,1.0,0.713625967502594,0.4384293854236603,0.4384293854236603,1.0,1.0,-3.755782604217529,1.259371042251587,2.4964115619659424,0.4161616861820221,0.0,0.0,1.0,239.44992065429688,251.0,28.781784057617188,-33576.0078125,4557.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3794250488281,306.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.71875,30960.0,0.0,0.0,0.7958053350448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877728939056396,1.7877992391586304,-2.6395531676826067e-05,0.0,0.0008076412486843,0.0,0.0,635.323974609375,0.0,0.0,0.0,0.976037621498108,4.0,0.0,1.0
545940,292.95269775390625,297.1499938964844,293.1499938964844,0.9776151180267334,-13763.8740234375,304.1073303222656,0.9990000128746032,0.7886289954185486,0.7087945342063904,292.9286193847656,297.1499938964844,293.1499938964844,0.6813786029815674,-10995.3720703125,304.13262939453125,0.9101031422615052,0.5946314334869385,0.565339207649231,292.86297607421875,297.1499938964844,293.1499938964844,0.760702908039093,-8840.919921875,304.11944580078125,0.9406452775001526,0.6492327451705933,0.454938679933548,292.7998046875,297.1499938964844,293.1499938964844,0.9762811064720154,-14482.7294921875,304.1040954589844,0.9990009069442748,0.7892500758171082,0.7459680438041687,293.0819396972656,297.1499938964844,293.1499938964844,0.1141555160284042,-12958.251953125,304.150634765625,0.5673836469650269,0.1419079005718231,0.6655178666114807,288.04425048828125,291.1499938964844,250.7801513671875,250.26235961914065,279.1610412597656,293.53564453125,288.04473876953125,1.0,0.7174703478813171,0.4395633339881897,0.4395633339881897,1.0,1.0,-3.7721266746521,1.2685343027114868,2.5035924911499023,0.421708732843399,0.0,0.0,1.0,243.1558074951172,254.0,20.9065055847168,-33759.671875,4627.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47393798828125,306.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.580078125,32040.0,0.0,0.0,0.8017571568489075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892413139343262,-2.6438130589667708e-05,0.0,0.0008136815740726,0.0,0.0,636.8626098632812,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
546000,292.95269775390625,297.1499938964844,293.1499938964844,0.9776151180267334,-13763.8740234375,304.1073303222656,0.9990000128746032,0.7886289954185486,0.7087945342063904,292.9286193847656,297.1499938964844,293.1499938964844,0.6813786029815674,-10995.3720703125,304.13262939453125,0.9101031422615052,0.5946314334869385,0.565339207649231,292.86297607421875,297.1499938964844,293.1499938964844,0.760702908039093,-8840.919921875,304.11944580078125,0.9406452775001526,0.6492327451705933,0.454938679933548,292.7998046875,297.1499938964844,293.1499938964844,0.9762811064720154,-14482.7294921875,304.1040954589844,0.9990009069442748,0.7892500758171082,0.7459680438041687,293.0819396972656,297.1499938964844,293.1499938964844,0.1141555160284042,-12958.251953125,304.150634765625,0.5673836469650269,0.1419079005718231,0.6655178666114807,288.04425048828125,291.1499938964844,250.7801513671875,250.26235961914065,279.1610412597656,293.53564453125,288.04473876953125,1.0,0.7174703478813171,0.4395633339881897,0.4395633339881897,1.0,1.0,-3.7721266746521,1.2685343027114868,2.5035924911499023,0.421708732843399,0.0,0.0,1.0,243.1558074951172,254.0,20.9065055847168,-33759.671875,4627.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.47393798828125,306.9644470214844,278.1499938964844,0.0,18000.0,313.1499938964844,30945.580078125,32040.0,0.0,0.0,0.8017571568489075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892413139343262,-2.6438130589667708e-05,0.0,0.0008136815740726,0.0,0.0,636.8626098632812,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
546060,292.97723388671875,297.1499938964844,293.1499938964844,0.9774870276451112,-13749.0576171875,304.1216125488281,0.9964784383773804,0.7886443138122559,0.7094277143478394,292.9485168457031,297.1499938964844,293.1499938964844,0.6820205450057983,-11000.068359375,304.1371765136719,0.9070000648498536,0.5962033271789551,0.5670369863510132,292.8815612792969,297.1499938964844,293.1499938964844,0.764035165309906,-8868.021484375,304.1239013671875,0.938232421875,0.6527372598648071,0.457512229681015,292.8218994140625,297.1499938964844,293.1499938964844,0.9817457795143129,-14538.919921875,304.1101379394531,0.9976625442504884,0.7936376333236694,0.750723123550415,293.0930480957031,297.1499938964844,293.1499938964844,0.1134594231843948,-12891.62109375,304.15155029296875,0.5639672875404358,0.1413801312446594,0.6639495491981506,288.0899353027344,291.1499938964844,250.8338317871093,250.3118133544922,279.16143798828125,293.5702514648437,288.0908203125,1.0,0.7206939458847046,0.4407307803630829,0.4407307803630829,1.0,1.0,-3.7818644046783447,1.2753926515579224,2.506471872329712,0.4264300763607025,0.0,0.0,1.0,247.3933258056641,257.0,44.5561752319336,-34050.375,4682.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54278564453125,307.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,31906.427734375,32040.0,0.0,0.0,0.8076351881027222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.000819647044409,0.0,0.0,666.75341796875,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,292.97723388671875,297.1499938964844,293.1499938964844,0.9774870276451112,-13749.0576171875,304.1216125488281,0.9964784383773804,0.7886443138122559,0.7094277143478394,292.9485168457031,297.1499938964844,293.1499938964844,0.6820205450057983,-11000.068359375,304.1371765136719,0.9070000648498536,0.5962033271789551,0.5670369863510132,292.8815612792969,297.1499938964844,293.1499938964844,0.764035165309906,-8868.021484375,304.1239013671875,0.938232421875,0.6527372598648071,0.457512229681015,292.8218994140625,297.1499938964844,293.1499938964844,0.9817457795143129,-14538.919921875,304.1101379394531,0.9976625442504884,0.7936376333236694,0.750723123550415,293.0930480957031,297.1499938964844,293.1499938964844,0.1134594231843948,-12891.62109375,304.15155029296875,0.5639672875404358,0.1413801312446594,0.6639495491981506,288.0899353027344,291.1499938964844,250.8338317871093,250.3118133544922,279.16143798828125,293.5702514648437,288.0908203125,1.0,0.7206939458847046,0.4407307803630829,0.4407307803630829,1.0,1.0,-3.7818644046783447,1.2753926515579224,2.506471872329712,0.4264300763607025,0.0,0.0,1.0,247.3933258056641,257.0,44.5561752319336,-34050.375,4682.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54278564453125,307.0633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,31906.427734375,32040.0,0.0,0.0,0.8076351881027222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902231759392e-05,0.0,0.000819647044409,0.0,0.0,666.75341796875,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,292.9979248046875,297.1499938964844,293.1499938964844,0.9776588678359984,-13742.2041015625,304.1307067871094,0.9937697052955629,0.7888205647468567,0.7097257971763611,292.9674987792969,297.1499938964844,293.1499938964844,0.6831448674201965,-11012.240234375,304.1395874023437,0.9041399359703064,0.5974568128585815,0.5684216022491455,292.8988952636719,297.1499938964844,293.1499938964844,0.768054723739624,-8902.515625,304.1258850097656,0.9360345005989076,0.6560192704200745,0.4599164128303528,292.8421630859375,297.1499938964844,293.1499938964844,0.9874796271324158,-14599.919921875,304.1138610839844,0.9962347149848938,0.797838032245636,0.7548195123672485,293.1031799316406,297.1499938964844,293.1499938964844,0.1128444522619247,-12834.095703125,304.1520690917969,0.5606375336647034,0.1407651007175445,0.6619454622268677,288.1137084960937,291.1499938964844,250.89048767089844,250.3640289306641,279.1616516113281,293.6020812988281,288.114501953125,1.0,0.7234665155410767,0.4419068992137909,0.4419068992137909,1.0,1.0,-3.789295673370361,1.2814366817474363,2.507858991622925,0.4307845830917358,0.0,0.0,1.0,251.2863922119141,260.0,36.372337341308594,-34197.02734375,4729.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6311950683594,307.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.58984375,32040.0,0.0,0.0,0.8130099177360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.734801273618359e-05,0.0,0.0008251016843132,0.0,0.0,670.0211791992188,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
546240,292.9979248046875,297.1499938964844,293.1499938964844,0.9776588678359984,-13742.2041015625,304.1307067871094,0.9937697052955629,0.7888205647468567,0.7097257971763611,292.9674987792969,297.1499938964844,293.1499938964844,0.6831448674201965,-11012.240234375,304.1395874023437,0.9041399359703064,0.5974568128585815,0.5684216022491455,292.8988952636719,297.1499938964844,293.1499938964844,0.768054723739624,-8902.515625,304.1258850097656,0.9360345005989076,0.6560192704200745,0.4599164128303528,292.8421630859375,297.1499938964844,293.1499938964844,0.9874796271324158,-14599.919921875,304.1138610839844,0.9962347149848938,0.797838032245636,0.7548195123672485,293.1031799316406,297.1499938964844,293.1499938964844,0.1128444522619247,-12834.095703125,304.1520690917969,0.5606375336647034,0.1407651007175445,0.6619454622268677,288.1137084960937,291.1499938964844,250.89048767089844,250.3640289306641,279.1616516113281,293.6020812988281,288.114501953125,1.0,0.7234665155410767,0.4419068992137909,0.4419068992137909,1.0,1.0,-3.789295673370361,1.2814366817474363,2.507858991622925,0.4307845830917358,0.0,0.0,1.0,251.2863922119141,260.0,36.372337341308594,-34197.02734375,4729.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6311950683594,307.1398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,32010.58984375,32040.0,0.0,0.0,0.8130099177360535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.734801273618359e-05,0.0,0.0008251016843132,0.0,0.0,670.0211791992188,0.0,0.0,0.0,0.9934374690055848,4.0,0.0,1.0
546300,293.0077209472656,297.1499938964844,293.1499938964844,0.977512538433075,-13737.1103515625,304.13446044921875,0.9924500584602356,0.7888240814208984,0.7098205089569092,292.9766540527344,297.1499938964844,293.1499938964844,0.6835315823554993,-11016.1669921875,304.1407775878906,0.9027941823005676,0.5979681015014648,0.5690019130706787,292.9067077636719,297.1499938964844,293.1499938964844,0.7699723243713379,-8919.0,304.12677001953125,0.9350277185440063,0.6576662063598633,0.4610830247402191,292.8520812988281,297.1499938964844,293.1499938964844,0.9901533126831056,-14628.353515625,304.1155700683594,0.9955611228942872,0.79979008436203,0.756767988204956,293.10791015625,297.1499938964844,293.1499938964844,0.1125071570277214,-12802.6279296875,304.1523132324219,0.5590046644210815,0.140430748462677,0.6607998609542847,288.1255187988281,291.1499938964844,250.91993713378903,250.3911590576172,279.1617736816406,293.6175842285156,288.1263122558594,1.0,0.7247333526611328,0.4425058662891388,0.4425058662891388,1.0,1.0,-3.792479038238525,1.2842941284179688,2.5081849098205566,0.432915985584259,0.0,0.0,1.0,253.12646484375,260.0,34.93546295166016,-34269.58984375,4750.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6831970214844,307.1834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0,33120.0,0.0,0.0,0.8154738545417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820180892944336,1.820208191871643,-2.7361178581486456e-05,0.0,0.0008276022854261,0.0,0.0,670.5050659179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.0173034667969,297.1499938964844,293.1499938964844,0.976360321044922,-13720.5419921875,304.13934326171875,0.9911166429519652,0.7887435555458069,0.7098509669303894,292.98565673828125,297.1499938964844,293.1499938964844,0.6831948161125183,-11010.4375,304.1430358886719,0.9014594554901124,0.5983991622924805,0.5695099234580994,292.9136047363281,297.1499938964844,293.1499938964844,0.7712786793708801,-8929.6259765625,304.12860107421875,0.9340990781784058,0.6593915820121765,0.4622987806797027,292.8622741699219,297.1499938964844,293.1499938964844,0.9917559623718262,-14643.43359375,304.118896484375,0.9948616027832032,0.8015646934509277,0.7585704922676086,293.1123962402344,297.1499938964844,293.1499938964844,0.1120518296957016,-12759.4306640625,304.1527099609375,0.5573740005493164,0.1400801092386245,0.6595776677131653,288.1502990722656,291.1499938964844,250.9501342773437,250.41897583007807,279.1619567871094,293.63299560546875,288.1512451171875,1.0,0.7259331345558167,0.4431154429912567,0.4431154429912567,1.0,1.0,-3.795289278030396,1.2870430946350098,2.508246421813965,0.4350229799747467,0.0,0.0,1.0,254.9280700683593,263.0,48.55641174316406,-34402.76171875,4770.52392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7278137207031,307.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,32438.21484375,33120.0,0.0,0.0,0.8179161548614502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831857442855835,1.8318852186203003,-2.771335130091757e-05,0.0,0.0008300808840431,0.0,0.0,683.4921264648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.03564453125,297.1499938964844,293.1499938964844,0.9750320911407472,-13701.2626953125,304.14508056640625,0.9883686900138856,0.7883864641189575,0.7097142338752747,293.0032043457031,297.1499938964844,293.1499938964844,0.6832746267318726,-11009.921875,304.1452331542969,0.8987365365028381,0.5990069508552551,0.5703005790710449,292.9259948730469,297.1499938964844,293.1499938964844,0.7751891613006592,-8964.0068359375,304.12921142578125,0.932356059551239,0.6628658175468445,0.4647915065288543,292.8824157714844,297.1499938964844,293.1499938964844,0.9958168268203736,-14685.6796875,304.1224975585937,0.9933622479438782,0.8047673106193542,0.7617849707603455,293.12078857421875,297.1499938964844,293.1499938964844,0.1112867444753646,-12688.1689453125,304.153076171875,0.5540884733200073,0.1393303424119949,0.6569094657897949,288.1754150390625,291.1499938964844,251.0127410888672,250.4766387939453,279.1619567871094,293.6611633300781,288.1762390136719,1.0,0.7281450033187866,0.4443210959434509,0.4443210959434509,1.0,1.0,-3.7997353076934814,1.2920832633972168,2.5076520442962646,0.4390367269515991,0.0,0.0,1.0,258.4569702148437,266.0,39.3010368347168,-34530.24609375,4806.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8283386230469,307.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8224033117294312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008346348186023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.03564453125,297.1499938964844,293.1499938964844,0.9750320911407472,-13701.2626953125,304.14508056640625,0.9883686900138856,0.7883864641189575,0.7097142338752747,293.0032043457031,297.1499938964844,293.1499938964844,0.6832746267318726,-11009.921875,304.1452331542969,0.8987365365028381,0.5990069508552551,0.5703005790710449,292.9259948730469,297.1499938964844,293.1499938964844,0.7751891613006592,-8964.0068359375,304.12921142578125,0.932356059551239,0.6628658175468445,0.4647915065288543,292.8824157714844,297.1499938964844,293.1499938964844,0.9958168268203736,-14685.6796875,304.1224975585937,0.9933622479438782,0.8047673106193542,0.7617849707603455,293.12078857421875,297.1499938964844,293.1499938964844,0.1112867444753646,-12688.1689453125,304.153076171875,0.5540884733200073,0.1393303424119949,0.6569094657897949,288.1754150390625,291.1499938964844,251.0127410888672,250.4766387939453,279.1619567871094,293.6611633300781,288.1762390136719,1.0,0.7281450033187866,0.4443210959434509,0.4443210959434509,1.0,1.0,-3.7997353076934814,1.2920832633972168,2.5076520442962646,0.4390367269515991,0.0,0.0,1.0,258.4569702148437,266.0,39.3010368347168,-34530.24609375,4806.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8283386230469,307.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8224033117294312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008346348186023,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.0530090332031,297.1499938964844,293.1499938964844,0.9729849696159364,-13675.1240234375,304.1501159667969,0.985455334186554,0.7877588272094727,0.7093476057052612,293.0219116210937,297.1499938964844,293.1499938964844,0.6824604868888855,-10997.7822265625,304.148193359375,0.8957324028015137,0.5989323258399963,0.5705388784408569,292.9373474121094,297.1499938964844,293.1499938964844,0.7788732647895813,-8996.2548828125,304.1300048828125,0.9305771589279176,0.6662373542785645,0.4672383964061737,292.9017333984375,297.1499938964844,293.1499938964844,0.9991095662117004,-14719.2841796875,304.12615966796875,0.9917228817939758,0.8076258897781372,0.7646585702896118,293.1284484863281,297.1499938964844,293.1499938964844,0.1104487776756286,-12610.04296875,304.1534423828125,0.5507242679595947,0.1385158151388168,0.6539650559425354,288.2025756835937,291.1499938964844,251.0782928466797,250.5370178222656,279.1617126464844,293.68341064453125,288.2034912109375,1.0,0.7301163077354431,0.4454745948314667,0.4454745948314667,1.0,1.0,-3.80244255065918,1.296318292617798,2.506124258041382,0.442637026309967,0.0,0.0,1.0,261.9577331542969,269.0,38.71289825439453,-34661.27734375,4836.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93975830078125,307.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8263533711433411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008386436384171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.0530090332031,297.1499938964844,293.1499938964844,0.9729849696159364,-13675.1240234375,304.1501159667969,0.985455334186554,0.7877588272094727,0.7093476057052612,293.0219116210937,297.1499938964844,293.1499938964844,0.6824604868888855,-10997.7822265625,304.148193359375,0.8957324028015137,0.5989323258399963,0.5705388784408569,292.9373474121094,297.1499938964844,293.1499938964844,0.7788732647895813,-8996.2548828125,304.1300048828125,0.9305771589279176,0.6662373542785645,0.4672383964061737,292.9017333984375,297.1499938964844,293.1499938964844,0.9991095662117004,-14719.2841796875,304.12615966796875,0.9917228817939758,0.8076258897781372,0.7646585702896118,293.1284484863281,297.1499938964844,293.1499938964844,0.1104487776756286,-12610.04296875,304.1534423828125,0.5507242679595947,0.1385158151388168,0.6539650559425354,288.2025756835937,291.1499938964844,251.0782928466797,250.5370178222656,279.1617126464844,293.68341064453125,288.2034912109375,1.0,0.7301163077354431,0.4454745948314667,0.4454745948314667,1.0,1.0,-3.80244255065918,1.296318292617798,2.506124258041382,0.442637026309967,0.0,0.0,1.0,261.9577331542969,269.0,38.71289825439453,-34661.27734375,4836.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93975830078125,307.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8263533711433411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008386436384171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.06964111328125,297.1499938964844,293.1499938964844,0.9701939821243286,-13641.5966796875,304.1547241210937,0.9823565483093262,0.7868462800979614,0.7087330222129822,293.041015625,297.1499938964844,293.1499938964844,0.680671751499176,-10973.1796875,304.1517944335937,0.8924340605735779,0.5983016490936279,0.5702033638954163,292.9480285644531,297.1499938964844,293.1499938964844,0.7822055220603943,-9025.1962890625,304.1311340332031,0.928718626499176,0.66945880651474,0.4695900380611419,292.91973876953125,297.1499938964844,293.1499938964844,1.0,-14736.6806640625,304.1177062988281,0.9899615049362184,0.8102637529373169,0.7672749757766724,293.1354675292969,297.1499938964844,293.1499938964844,0.1095337271690368,-12524.6005859375,304.15380859375,0.5472787022590637,0.1376362591981887,0.6507383584976196,288.2323608398437,291.1499938964844,251.14678955078125,250.6000823974609,279.16180419921875,293.7051696777344,288.2333374023437,1.0,0.7318516969680786,0.4466608762741089,0.4466608762741089,1.0,1.0,-3.803396701812744,1.2999942302703855,2.5034024715423584,0.4460591673851013,0.0,0.0,1.0,265.4367370605469,272.0,40.927127838134766,-34787.0234375,4862.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0544738769531,307.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8298171162605286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842158915475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.06964111328125,297.1499938964844,293.1499938964844,0.9701939821243286,-13641.5966796875,304.1547241210937,0.9823565483093262,0.7868462800979614,0.7087330222129822,293.041015625,297.1499938964844,293.1499938964844,0.680671751499176,-10973.1796875,304.1517944335937,0.8924340605735779,0.5983016490936279,0.5702033638954163,292.9480285644531,297.1499938964844,293.1499938964844,0.7822055220603943,-9025.1962890625,304.1311340332031,0.928718626499176,0.66945880651474,0.4695900380611419,292.91973876953125,297.1499938964844,293.1499938964844,1.0,-14736.6806640625,304.1177062988281,0.9899615049362184,0.8102637529373169,0.7672749757766724,293.1354675292969,297.1499938964844,293.1499938964844,0.1095337271690368,-12524.6005859375,304.15380859375,0.5472787022590637,0.1376362591981887,0.6507383584976196,288.2323608398437,291.1499938964844,251.14678955078125,250.6000823974609,279.16180419921875,293.7051696777344,288.2333374023437,1.0,0.7318516969680786,0.4466608762741089,0.4466608762741089,1.0,1.0,-3.803396701812744,1.2999942302703855,2.5034024715423584,0.4460591673851013,0.0,0.0,1.0,265.4367370605469,272.0,40.927127838134766,-34787.0234375,4862.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0544738769531,307.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8298171162605286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000842158915475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.0855407714844,297.1499938964844,293.1499938964844,0.9667560458183287,-13601.6806640625,304.1588439941406,0.9791179895401,0.7856559157371521,0.7078708410263062,293.05987548828125,297.1499938964844,293.1499938964844,0.6781432628631592,-10939.4462890625,304.1553955078125,0.8889825940132141,0.5972385406494141,0.5694441199302673,292.9582214355469,297.1499938964844,293.1499938964844,0.7851905822753906,-9050.9482421875,304.1324462890625,0.9268305897712708,0.672504723072052,0.4718223214149475,292.93603515625,297.1499938964844,293.1499938964844,1.0,-14747.8759765625,304.1117248535156,0.9881844520568848,0.8127896189689636,0.7698105573654175,293.1418762207031,297.1499938964844,293.1499938964844,0.1085581853985786,-12433.419921875,304.1541748046875,0.5438094139099121,0.1367047727108001,0.6472628116607666,288.2636413574219,291.1499938964844,251.2182159423828,250.6658477783203,279.162109375,293.7265319824219,288.2646789550781,1.0,0.7333849668502808,0.4478850364685058,0.4478850364685058,1.0,1.0,-3.80300235748291,1.303267002105713,2.4997353553771973,0.4493721723556518,0.0,0.0,1.0,268.852294921875,275.0,42.90970993041992,-34904.53125,4883.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.167724609375,307.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8328375816345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008452243055216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.0855407714844,297.1499938964844,293.1499938964844,0.9667560458183287,-13601.6806640625,304.1588439941406,0.9791179895401,0.7856559157371521,0.7078708410263062,293.05987548828125,297.1499938964844,293.1499938964844,0.6781432628631592,-10939.4462890625,304.1553955078125,0.8889825940132141,0.5972385406494141,0.5694441199302673,292.9582214355469,297.1499938964844,293.1499938964844,0.7851905822753906,-9050.9482421875,304.1324462890625,0.9268305897712708,0.672504723072052,0.4718223214149475,292.93603515625,297.1499938964844,293.1499938964844,1.0,-14747.8759765625,304.1117248535156,0.9881844520568848,0.8127896189689636,0.7698105573654175,293.1418762207031,297.1499938964844,293.1499938964844,0.1085581853985786,-12433.419921875,304.1541748046875,0.5438094139099121,0.1367047727108001,0.6472628116607666,288.2636413574219,291.1499938964844,251.2182159423828,250.6658477783203,279.162109375,293.7265319824219,288.2646789550781,1.0,0.7333849668502808,0.4478850364685058,0.4478850364685058,1.0,1.0,-3.80300235748291,1.303267002105713,2.4997353553771973,0.4493721723556518,0.0,0.0,1.0,268.852294921875,275.0,42.90970993041992,-34904.53125,4883.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.167724609375,307.61376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8328375816345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008452243055216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.09332275390625,297.1499938964844,293.1499938964844,0.9648081064224244,-13579.439453125,304.1607666015625,0.977431058883667,0.7849375009536743,0.7073413133621216,293.0692443847656,297.1499938964844,293.1499938964844,0.6766247749328613,-10919.4677734375,304.1571655273437,0.8871933221817017,0.5965397953987122,0.5689146518707275,292.963134765625,297.1499938964844,293.1499938964844,0.7865679264068604,-9062.79296875,304.13311767578125,0.925864577293396,0.6739704608917236,0.4728970527648926,292.9438171386719,297.1499938964844,293.1499938964844,1.0,-14752.501953125,304.1081237792969,0.9872646927833556,0.8139680624008179,0.7710060477256775,293.1448669433594,297.1499938964844,293.1499938964844,0.1080534979701042,-12386.2138671875,304.1543273925781,0.5420644879341125,0.1362223178148269,0.6454499959945679,288.2796325683594,291.1499938964844,251.25503540039065,250.69972229003903,279.1623229980469,293.7372131347656,288.2806701660156,1.0,0.7340789437294006,0.4485158920288086,0.4485158920288086,1.0,1.0,-3.802279472351074,1.304755926132202,2.497523546218872,0.4509977996349334,0.0,0.0,1.0,270.548828125,275.0,43.64292144775391,-34959.1015625,4892.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2228698730469,307.6617736816406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8341912031173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008465980645269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1011962890625,297.1499938964844,293.1499938964844,0.962688684463501,-13555.388671875,304.16265869140625,0.9756778478622437,0.7841086387634277,0.7067254185676575,293.07867431640625,297.1499938964844,293.1499938964844,0.6749246716499329,-10897.224609375,304.1589660644531,0.8853439092636108,0.595706582069397,0.5682717561721802,292.9678955078125,297.1499938964844,293.1499938964844,0.7878802418708801,-9074.06640625,304.1338195800781,0.924875020980835,0.6754041314125061,0.4739494025707245,292.9514465332031,297.1499938964844,293.1499938964844,1.0,-14756.41796875,304.10516357421875,0.986310601234436,0.815080463886261,0.7721449732780457,293.147705078125,297.1499938964844,293.1499938964844,0.1075397953391075,-12338.1357421875,304.15447998046875,0.5403081774711609,0.1357294768095016,0.6435956954956055,288.2957763671875,291.1499938964844,251.2925720214844,250.73426818847656,279.1625671386719,293.74810791015625,288.2968139648437,1.0,0.7347252368927002,0.4491632580757141,0.4491632580757141,1.0,1.0,-3.801171064376831,1.3061439990997314,2.4950273036956787,0.4526092708110809,0.0,0.0,1.0,272.2493896484375,278.0,44.28009414672852,-35010.50390625,4900.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2768249511719,307.7090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.835451066493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008478766540065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.11669921875,297.1499938964844,293.1499938964844,0.9579465389251708,-13502.0146484375,304.16632080078125,0.9719732999801636,0.7821998000144958,0.7052414417266846,293.09765625,297.1499938964844,293.1499938964844,0.6709484457969666,-10845.5419921875,304.16259765625,0.8814586400985718,0.5936691761016846,0.5666213035583496,292.9769592285156,297.1499938964844,293.1499938964844,0.7903196811676025,-9095.0078125,304.1351318359375,0.922835111618042,0.6781764626502991,0.4759915769100189,292.96636962890625,297.1499938964844,293.1499938964844,1.0,-14761.8798828125,304.10137939453125,0.9842904210090636,0.817086398601532,0.7742263078689575,293.1529846191406,297.1499938964844,293.1499938964844,0.1064846068620681,-12239.28125,304.1547546386719,0.5367646217346191,0.1347118765115738,0.6397550702095032,288.3285522460937,291.1499938964844,251.36984252929688,250.80535888671875,279.1630554199219,293.76983642578125,288.3296203613281,1.0,0.7358670830726624,0.4504958093166351,0.4504958093166351,1.0,1.0,-3.797741651535034,1.3085681200027466,2.489173412322998,0.4557449221611023,0.0,0.0,1.0,275.6564636230469,281.0,45.28123092651367,-35103.05859375,4911.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38092041015625,307.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8376912474632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008501501288264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.11669921875,297.1499938964844,293.1499938964844,0.9579465389251708,-13502.0146484375,304.16632080078125,0.9719732999801636,0.7821998000144958,0.7052414417266846,293.09765625,297.1499938964844,293.1499938964844,0.6709484457969666,-10845.5419921875,304.16259765625,0.8814586400985718,0.5936691761016846,0.5666213035583496,292.9769592285156,297.1499938964844,293.1499938964844,0.7903196811676025,-9095.0078125,304.1351318359375,0.922835111618042,0.6781764626502991,0.4759915769100189,292.96636962890625,297.1499938964844,293.1499938964844,1.0,-14761.8798828125,304.10137939453125,0.9842904210090636,0.817086398601532,0.7742263078689575,293.1529846191406,297.1499938964844,293.1499938964844,0.1064846068620681,-12239.28125,304.1547546386719,0.5367646217346191,0.1347118765115738,0.6397550702095032,288.3285522460937,291.1499938964844,251.36984252929688,250.80535888671875,279.1630554199219,293.76983642578125,288.3296203613281,1.0,0.7358670830726624,0.4504958093166351,0.4504958093166351,1.0,1.0,-3.797741651535034,1.3085681200027466,2.489173412322998,0.4557449221611023,0.0,0.0,1.0,275.6564636230469,281.0,45.28123092651367,-35103.05859375,4911.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38092041015625,307.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8376912474632263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008501501288264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.1314697265625,297.1499938964844,293.1499938964844,0.9527406096458436,-13444.08203125,304.1695556640625,0.968039572238922,0.7800500988960266,0.7035291194915771,293.1161804199219,297.1499938964844,293.1499938964844,0.6663624048233032,-10786.4091796875,304.166015625,0.8773758411407471,0.591234028339386,0.5645785331726074,292.9882202148437,297.1499938964844,293.1499938964844,0.7921457290649414,-9110.126953125,304.1370849609375,0.920536458492279,0.6802808046340942,0.4777141511440277,292.9808349609375,297.1499938964844,293.1499938964844,1.0,-14764.4921875,304.10009765625,0.9821090698242188,0.8187987208366394,0.7760379910469055,293.1578369140625,297.1499938964844,293.1499938964844,0.105399876832962,-12137.55078125,304.15496826171875,0.5331844091415405,0.1336515694856643,0.6357454061508179,288.3612365722656,291.1499938964844,251.4499969482422,250.87908935546875,279.1625061035156,293.7822265625,288.3622741699219,1.0,0.7368055582046509,0.4517147243022918,0.4517147243022918,1.0,1.0,-3.7926533222198486,1.3100498914718628,2.4826033115386963,0.4583096504211426,0.0,0.0,1.0,279.0777893066406,284.0,45.4897689819336,-35183.21875,4919.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4795227050781,307.88916015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8411800861358643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008536908426322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.1314697265625,297.1499938964844,293.1499938964844,0.9527406096458436,-13444.08203125,304.1695556640625,0.968039572238922,0.7800500988960266,0.7035291194915771,293.1161804199219,297.1499938964844,293.1499938964844,0.6663624048233032,-10786.4091796875,304.166015625,0.8773758411407471,0.591234028339386,0.5645785331726074,292.9882202148437,297.1499938964844,293.1499938964844,0.7921457290649414,-9110.126953125,304.1370849609375,0.920536458492279,0.6802808046340942,0.4777141511440277,292.9808349609375,297.1499938964844,293.1499938964844,1.0,-14764.4921875,304.10009765625,0.9821090698242188,0.8187987208366394,0.7760379910469055,293.1578369140625,297.1499938964844,293.1499938964844,0.105399876832962,-12137.55078125,304.15496826171875,0.5331844091415405,0.1336515694856643,0.6357454061508179,288.3612365722656,291.1499938964844,251.4499969482422,250.87908935546875,279.1625061035156,293.7822265625,288.3622741699219,1.0,0.7368055582046509,0.4517147243022918,0.4517147243022918,1.0,1.0,-3.7926533222198486,1.3100498914718628,2.4826033115386963,0.4583096504211426,0.0,0.0,1.0,279.0777893066406,284.0,45.4897689819336,-35183.21875,4919.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4795227050781,307.88916015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8411800861358643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008536908426322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
