time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547260,293.14617919921875,297.1499938964844,293.1499938964844,0.9466866850852966,-13376.7490234375,304.17315673828125,0.9636938571929932,0.7775346040725708,0.701554000377655,293.1348571777344,297.1499938964844,293.1499938964844,0.6609007716178894,-10716.08984375,304.1697998046875,0.8729526996612549,0.5883046984672546,0.5621321797370911,293.0021057128906,297.1499938964844,293.1499938964844,0.7925378680229187,-9111.576171875,304.1407775878906,0.9176183938980104,0.6815680265426636,0.4788461327552795,292.995849609375,297.1499938964844,293.1499938964844,1.0,-14760.498046875,304.10479736328125,0.9795840978622437,0.8200430274009705,0.777492880821228,293.16314697265625,297.1499938964844,293.1499938964844,0.1041559725999832,-12020.4189453125,304.1553955078125,0.5293214917182922,0.1323787569999694,0.6311302781105042,288.39947509765625,291.1499938964844,251.5347442626953,250.95700073242188,279.162841796875,293.7948608398437,288.4007568359375,1.0,0.7374741435050964,0.4530064463615417,0.4530064463615417,1.0,1.0,-3.7848968505859375,1.3106975555419922,2.4741992950439453,0.4606563150882721,0.0,0.0,1.0,282.6528015136719,287.0,51.869728088378906,-35268.16796875,4919.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5961303710937,307.99468994140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8431007266044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008556401007808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.14617919921875,297.1499938964844,293.1499938964844,0.9466866850852966,-13376.7490234375,304.17315673828125,0.9636938571929932,0.7775346040725708,0.701554000377655,293.1348571777344,297.1499938964844,293.1499938964844,0.6609007716178894,-10716.08984375,304.1697998046875,0.8729526996612549,0.5883046984672546,0.5621321797370911,293.0021057128906,297.1499938964844,293.1499938964844,0.7925378680229187,-9111.576171875,304.1407775878906,0.9176183938980104,0.6815680265426636,0.4788461327552795,292.995849609375,297.1499938964844,293.1499938964844,1.0,-14760.498046875,304.10479736328125,0.9795840978622437,0.8200430274009705,0.777492880821228,293.16314697265625,297.1499938964844,293.1499938964844,0.1041559725999832,-12020.4189453125,304.1553955078125,0.5293214917182922,0.1323787569999694,0.6311302781105042,288.39947509765625,291.1499938964844,251.5347442626953,250.95700073242188,279.162841796875,293.7948608398437,288.4007568359375,1.0,0.7374741435050964,0.4530064463615417,0.4530064463615417,1.0,1.0,-3.7848968505859375,1.3106975555419922,2.4741992950439453,0.4606563150882721,0.0,0.0,1.0,282.6528015136719,287.0,51.869728088378906,-35268.16796875,4919.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5961303710937,307.99468994140625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8431007266044617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008556401007808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.1609802246094,297.1499938964844,293.1499938964844,0.939728319644928,-13299.4501953125,304.177001953125,0.958851158618927,0.7746307849884033,0.6992252469062805,293.1537170410156,297.1499938964844,293.1499938964844,0.6545071005821228,-10633.884765625,304.173828125,0.8681367039680481,0.5848619341850281,0.5591939091682434,293.0166015625,297.1499938964844,293.1499938964844,0.7918740510940552,-9103.515625,304.1449279785156,0.9142432808876038,0.6823742985725403,0.479599267244339,293.0117492675781,297.1499938964844,293.1499938964844,1.0,-14748.9326171875,304.1163635253906,0.9766130447387696,0.8207271695137024,0.7784274220466614,293.1690368652344,297.1499938964844,293.1499938964844,0.1026465594768524,-11878.0419921875,304.1561279296875,0.5249829292297363,0.1308498829603195,0.6253241300582886,288.44207763671875,291.1499938964844,251.62548828125,251.0403594970703,279.1636962890625,293.8086853027344,288.4434509277344,1.0,0.7377731800079346,0.4544173777103424,0.4544173777103424,1.0,1.0,-3.773606777191162,1.3103246688842771,2.4632821083068848,0.4627489745616913,0.0,0.0,1.0,286.378662109375,290.0,57.44880294799805,-35329.203125,4910.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076110839844,308.0981750488281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8446123600006104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571741636842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.1609802246094,297.1499938964844,293.1499938964844,0.939728319644928,-13299.4501953125,304.177001953125,0.958851158618927,0.7746307849884033,0.6992252469062805,293.1537170410156,297.1499938964844,293.1499938964844,0.6545071005821228,-10633.884765625,304.173828125,0.8681367039680481,0.5848619341850281,0.5591939091682434,293.0166015625,297.1499938964844,293.1499938964844,0.7918740510940552,-9103.515625,304.1449279785156,0.9142432808876038,0.6823742985725403,0.479599267244339,293.0117492675781,297.1499938964844,293.1499938964844,1.0,-14748.9326171875,304.1163635253906,0.9766130447387696,0.8207271695137024,0.7784274220466614,293.1690368652344,297.1499938964844,293.1499938964844,0.1026465594768524,-11878.0419921875,304.1561279296875,0.5249829292297363,0.1308498829603195,0.6253241300582886,288.44207763671875,291.1499938964844,251.62548828125,251.0403594970703,279.1636962890625,293.8086853027344,288.4434509277344,1.0,0.7377731800079346,0.4544173777103424,0.4544173777103424,1.0,1.0,-3.773606777191162,1.3103246688842771,2.4632821083068848,0.4627489745616913,0.0,0.0,1.0,286.378662109375,290.0,57.44880294799805,-35329.203125,4910.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076110839844,308.0981750488281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8446123600006104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571741636842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.168212890625,297.1499938964844,293.1499938964844,0.9359833002090454,-13257.966796875,304.17889404296875,0.9563363790512084,0.7730672359466553,0.6979566216468811,293.1630249023437,297.1499938964844,293.1499938964844,0.6510276794433594,-10589.2333984375,304.1758117675781,0.8656752109527588,0.5829834342002869,0.5575715899467468,293.02374267578125,297.1499938964844,293.1499938964844,0.7912642359733582,-9097.109375,304.1469421386719,0.9125200510025024,0.6826594471931458,0.479886382818222,293.0198059082031,297.1499938964844,293.1499938964844,1.0,-14740.8349609375,304.124267578125,0.9750368595123292,0.8208903074264526,0.7787225842475891,293.1719970703125,297.1499938964844,293.1499938964844,0.1018275767564773,-11800.6767578125,304.156494140625,0.5227468609809875,0.1300278753042221,0.6221253871917725,288.46441650390625,291.1499938964844,251.67295837402344,251.08395385742188,279.1641845703125,293.8158569335937,288.4658508300781,1.0,0.7377955317497253,0.4551636278629303,0.4551636278629303,1.0,1.0,-3.766980886459351,1.309868335723877,2.4571125507354736,0.4637340903282165,0.0,0.0,1.0,288.2235717773437,290.0,59.69171905517578,-35353.16796875,4902.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.761962890625,308.1493835449219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8500158190727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008626580238342,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.1753234863281,297.1499938964844,293.1499938964844,0.9318014979362488,-13211.3916015625,304.1812744140625,0.9537821412086488,0.7714377045631409,0.6966290473937988,293.1722412109375,297.1499938964844,293.1499938964844,0.6471768021583557,-10539.6572265625,304.1781311035156,0.8632003664970398,0.5810115337371826,0.555860161781311,293.03076171875,297.1499938964844,293.1499938964844,0.7902528047561646,-9086.9765625,304.1493530273437,0.9108037352561952,0.6828792691230774,0.4801271259784698,293.0279846191406,297.1499938964844,293.1499938964844,1.0,-14729.03125,304.1355285644531,0.9734178185462952,0.8209363222122192,0.7789135575294495,293.1748962402344,297.1499938964844,293.1499938964844,0.1009470894932746,-11717.091796875,304.15692138671875,0.5205011963844299,0.129180297255516,0.6187957525253296,288.4918212890625,291.1499938964844,251.72178649902344,251.12876892089844,279.1646728515625,293.8231201171875,288.4938049316406,1.0,0.7377451062202454,0.4559353590011596,0.4559353590011596,1.0,1.0,-3.759838342666626,1.3092762231826782,2.450562000274658,0.4646936357021332,0.0,0.0,1.0,290.0443420410156,293.0,68.90694427490234,-35410.5546875,4893.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.2301025390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.851102888584137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008637612336315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.189208984375,297.1499938964844,293.1499938964844,0.9226210713386536,-13109.3720703125,304.18609619140625,0.9485610723495485,0.7679810523986816,0.6937938928604126,293.1902770996094,297.1499938964844,293.1499938964844,0.638738751411438,-10431.134765625,304.18280029296875,0.8582133054733276,0.5767853856086731,0.5521688461303711,293.04443359375,297.1499938964844,293.1499938964844,0.7874622941017151,-9060.0673828125,304.1542053222656,0.9074060916900636,0.6831252574920654,0.4804713726043701,293.0442810058594,297.1499938964844,293.1499938964844,0.9975335001945496,-14686.044921875,304.15142822265625,0.9700419306755066,0.8207199573516846,0.7789636850357056,293.1804504394531,297.1499938964844,293.1499938964844,0.0990854650735855,-11539.7216796875,304.15771484375,0.5160168409347534,0.127424955368042,0.6118342876434326,288.55401611328125,291.1499938964844,251.82321166992188,251.22178649902344,279.1656799316406,293.8379821777344,288.5559997558594,1.0,0.7374385595321655,0.4575543701648712,0.4575543701648712,1.0,1.0,-3.744085073471069,1.3077062368392944,2.4363789558410645,0.4665384888648987,0.0,0.0,1.0,293.6155700683594,296.0,81.25366973876953,-35505.52734375,4870.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,308.38409423828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8528560996055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008655405254103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.189208984375,297.1499938964844,293.1499938964844,0.9226210713386536,-13109.3720703125,304.18609619140625,0.9485610723495485,0.7679810523986816,0.6937938928604126,293.1902770996094,297.1499938964844,293.1499938964844,0.638738751411438,-10431.134765625,304.18280029296875,0.8582133054733276,0.5767853856086731,0.5521688461303711,293.04443359375,297.1499938964844,293.1499938964844,0.7874622941017151,-9060.0673828125,304.1542053222656,0.9074060916900636,0.6831252574920654,0.4804713726043701,293.0442810058594,297.1499938964844,293.1499938964844,0.9975335001945496,-14686.044921875,304.15142822265625,0.9700419306755066,0.8207199573516846,0.7789636850357056,293.1804504394531,297.1499938964844,293.1499938964844,0.0990854650735855,-11539.7216796875,304.15771484375,0.5160168409347534,0.127424955368042,0.6118342876434326,288.55401611328125,291.1499938964844,251.82321166992188,251.22178649902344,279.1656799316406,293.8379821777344,288.5559997558594,1.0,0.7374385595321655,0.4575543701648712,0.4575543701648712,1.0,1.0,-3.744085073471069,1.3077062368392944,2.4363789558410645,0.4665384888648987,0.0,0.0,1.0,293.6155700683594,296.0,81.25366973876953,-35505.52734375,4870.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165100097656,308.38409423828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8528560996055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008655405254103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.202392578125,297.1499938964844,293.1499938964844,0.9129863977432252,-13003.01953125,304.1900939941406,0.9432814717292786,0.7643097639083862,0.690755307674408,293.2076721191406,297.1499938964844,293.1499938964844,0.6297958493232727,-10316.4560546875,304.1867370605469,0.8532443642616272,0.5722360014915466,0.548155665397644,293.0574645996094,297.1499938964844,293.1499938964844,0.7841966152191162,-9029.5126953125,304.158203125,0.9041448831558228,0.6831532716751099,0.4806561172008514,293.05889892578125,297.1499938964844,293.1499938964844,0.9931638240814208,-14631.919921875,304.1581726074219,0.9666606783866882,0.8204248547554016,0.7788826823234558,293.1855773925781,297.1499938964844,293.1499938964844,0.0971770286560058,-11357.5107421875,304.1582946777344,0.5116135478019714,0.1256121695041656,0.6045753955841064,288.6164245605469,291.1499938964844,251.9293365478516,251.3190460205078,279.1665954589844,293.85302734375,288.618408203125,1.0,0.7369185090065002,0.4592629075050354,0.4592629075050354,1.0,1.0,-3.726991653442383,1.305813550949097,2.421178102493286,0.4683350026607513,0.0,0.0,1.0,297.05255126953125,299.0,85.13754272460938,-35577.5390625,4842.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,308.5265197753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8589175939559937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008716921438463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.202392578125,297.1499938964844,293.1499938964844,0.9129863977432252,-13003.01953125,304.1900939941406,0.9432814717292786,0.7643097639083862,0.690755307674408,293.2076721191406,297.1499938964844,293.1499938964844,0.6297958493232727,-10316.4560546875,304.1867370605469,0.8532443642616272,0.5722360014915466,0.548155665397644,293.0574645996094,297.1499938964844,293.1499938964844,0.7841966152191162,-9029.5126953125,304.158203125,0.9041448831558228,0.6831532716751099,0.4806561172008514,293.05889892578125,297.1499938964844,293.1499938964844,0.9931638240814208,-14631.919921875,304.1581726074219,0.9666606783866882,0.8204248547554016,0.7788826823234558,293.1855773925781,297.1499938964844,293.1499938964844,0.0971770286560058,-11357.5107421875,304.1582946777344,0.5116135478019714,0.1256121695041656,0.6045753955841064,288.6164245605469,291.1499938964844,251.9293365478516,251.3190460205078,279.1665954589844,293.85302734375,288.618408203125,1.0,0.7369185090065002,0.4592629075050354,0.4592629075050354,1.0,1.0,-3.726991653442383,1.305813550949097,2.421178102493286,0.4683350026607513,0.0,0.0,1.0,297.05255126953125,299.0,85.13754272460938,-35577.5390625,4842.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683349609375,308.5265197753906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8589175939559937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008716921438463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2149658203125,297.1499938964844,293.1499938964844,0.9023006558418274,-12884.75,304.1945495605469,0.9379469752311708,0.7604369521141052,0.6875379681587219,293.2242126464844,297.1499938964844,293.1499938964844,0.6199714541435242,-10190.1455078125,304.1908569335937,0.8482988476753235,0.5674179792404175,0.5438811182975769,293.06988525390625,297.1499938964844,293.1499938964844,0.7799278497695923,-8989.9716796875,304.16259765625,0.9010029435157776,0.6829800605773926,0.4807009994983673,293.072509765625,297.1499938964844,293.1499938964844,0.9875861406326294,-14564.7724609375,304.16473388671875,0.9632568955421448,0.8199741840362549,0.7786813974380493,293.1902770996094,297.1499938964844,293.1499938964844,0.0951628759503364,-11164.197265625,304.1589050292969,0.5072994828224182,0.1237557083368301,0.5971016883850098,288.68994140625,291.1499938964844,252.0397186279297,251.4201202392578,279.16748046875,293.8681640625,288.6923828125,1.0,0.7362339496612549,0.4610542953014374,0.4610542953014374,1.0,1.0,-3.708797693252564,1.3036580085754397,2.405139684677124,0.4700987339019775,0.0,0.0,1.0,300.3986511230469,302.0,98.67660522460938,-35700.07421875,4811.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,308.71661376953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8608463406562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008736496092751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2149658203125,297.1499938964844,293.1499938964844,0.9023006558418274,-12884.75,304.1945495605469,0.9379469752311708,0.7604369521141052,0.6875379681587219,293.2242126464844,297.1499938964844,293.1499938964844,0.6199714541435242,-10190.1455078125,304.1908569335937,0.8482988476753235,0.5674179792404175,0.5438811182975769,293.06988525390625,297.1499938964844,293.1499938964844,0.7799278497695923,-8989.9716796875,304.16259765625,0.9010029435157776,0.6829800605773926,0.4807009994983673,293.072509765625,297.1499938964844,293.1499938964844,0.9875861406326294,-14564.7724609375,304.16473388671875,0.9632568955421448,0.8199741840362549,0.7786813974380493,293.1902770996094,297.1499938964844,293.1499938964844,0.0951628759503364,-11164.197265625,304.1589050292969,0.5072994828224182,0.1237557083368301,0.5971016883850098,288.68994140625,291.1499938964844,252.0397186279297,251.4201202392578,279.16748046875,293.8681640625,288.6923828125,1.0,0.7362339496612549,0.4610542953014374,0.4610542953014374,1.0,1.0,-3.708797693252564,1.3036580085754397,2.405139684677124,0.4700987339019775,0.0,0.0,1.0,300.3986511230469,302.0,98.67660522460938,-35700.07421875,4811.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,308.71661376953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8608463406562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008736496092751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.22686767578125,297.1499938964844,293.1499938964844,0.8911746740341187,-12762.0986328125,304.1982116699219,0.9325469732284546,0.7563744783401489,0.6841450333595276,293.23992919921875,297.1499938964844,293.1499938964844,0.6097451448440552,-10058.7802734375,304.1942443847656,0.8433549404144287,0.5623480081558228,0.5393644571304321,293.0816955566406,297.1499938964844,293.1499938964844,0.7751887440681458,-8946.7255859375,304.166259765625,0.8978567123413086,0.6826104521751404,0.4806069433689117,293.0853576660156,297.1499938964844,293.1499938964844,0.9813922047615052,-14492.021484375,304.17010498046875,0.9597749710083008,0.8193275928497314,0.7782988548278809,293.194580078125,297.1499938964844,293.1499938964844,0.0931201502680778,-10967.8984375,304.1593322753906,0.5030587911605835,0.1218601390719413,0.5894474387168884,288.7648620605469,291.1499938964844,252.1539459228516,251.52459716796875,279.16827392578125,293.8833312988281,288.7672424316406,1.0,0.7354043126106262,0.4629245102405548,0.4629245102405548,1.0,1.0,-3.689498901367188,1.3012168407440186,2.388282060623169,0.4718063473701477,0.0,0.0,1.0,303.694580078125,305.0,102.34955596923828,-35791.7578125,4776.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5582275390625,308.8884582519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8622097373008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750332635827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.22686767578125,297.1499938964844,293.1499938964844,0.8911746740341187,-12762.0986328125,304.1982116699219,0.9325469732284546,0.7563744783401489,0.6841450333595276,293.23992919921875,297.1499938964844,293.1499938964844,0.6097451448440552,-10058.7802734375,304.1942443847656,0.8433549404144287,0.5623480081558228,0.5393644571304321,293.0816955566406,297.1499938964844,293.1499938964844,0.7751887440681458,-8946.7255859375,304.166259765625,0.8978567123413086,0.6826104521751404,0.4806069433689117,293.0853576660156,297.1499938964844,293.1499938964844,0.9813922047615052,-14492.021484375,304.17010498046875,0.9597749710083008,0.8193275928497314,0.7782988548278809,293.194580078125,297.1499938964844,293.1499938964844,0.0931201502680778,-10967.8984375,304.1593322753906,0.5030587911605835,0.1218601390719413,0.5894474387168884,288.7648620605469,291.1499938964844,252.1539459228516,251.52459716796875,279.16827392578125,293.8833312988281,288.7672424316406,1.0,0.7354043126106262,0.4629245102405548,0.4629245102405548,1.0,1.0,-3.689498901367188,1.3012168407440186,2.388282060623169,0.4718063473701477,0.0,0.0,1.0,303.694580078125,305.0,102.34955596923828,-35791.7578125,4776.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5582275390625,308.8884582519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8622097373008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008750332635827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.2325439453125,297.1499938964844,293.1499938964844,0.8855581879615784,-12700.373046875,304.1996459960937,0.9298356175422668,0.7542813420295715,0.6823920607566833,293.2474670410156,297.1499938964844,293.1499938964844,0.6045615673065186,-9992.2158203125,304.19561767578125,0.8408847451210022,0.5597256422042847,0.5370224118232727,293.0873718261719,297.1499938964844,293.1499938964844,0.7727372050285339,-8924.5654296875,304.1677551269531,0.8962798714637756,0.682358980178833,0.4805127680301666,293.0915222167969,297.1499938964844,293.1499938964844,0.9781804084777832,-14454.841796875,304.1722717285156,0.958005964756012,0.8189358711242676,0.7780424952507019,293.19659423828125,297.1499938964844,293.1499938964844,0.092098444700241,-10869.740234375,304.15948486328125,0.5009633898735046,0.1208992525935173,0.5855590105056763,288.8013916015625,291.1499938964844,252.21237182617188,251.57798767089844,279.1686706542969,293.890869140625,288.8037414550781,1.0,0.7349413633346558,0.4638872146606445,0.4638872146606445,1.0,1.0,-3.6794722080230713,1.2998946905136108,2.379577398300171,0.4726363122463226,0.0,0.0,1.0,305.3262634277344,305.0,102.02229309082033,-35827.29296875,4758.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426086425781,308.9682006835937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8674973845481873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008803995442576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.2380676269531,297.1499938964844,293.1499938964844,0.8796449899673462,-12635.0703125,304.2013854980469,0.9271233081817628,0.7521480321884155,0.6806047558784485,293.2548217773437,297.1499938964844,293.1499938964844,0.5991464257240295,-9922.41015625,304.1971740722656,0.8384159207344055,0.557049036026001,0.5346295237541199,293.0929260253906,297.1499938964844,293.1499938964844,0.7699975371360779,-8899.6904296875,304.16949462890625,0.8947017788887024,0.6820651888847351,0.4803901314735412,293.0975036621094,297.1499938964844,293.1499938964844,0.9746107459068298,-14413.400390625,304.1747131347656,0.9562193155288696,0.8184996843338013,0.777746319770813,293.1985168457031,297.1499938964844,293.1499938964844,0.0910466685891151,-10768.4482421875,304.15966796875,0.498882383108139,0.1199307963252067,0.5816360712051392,288.8417663574219,291.1499938964844,252.27159118652344,251.632080078125,279.1690368652344,293.8984069824219,288.8446044921875,1.0,0.7344505190849304,0.4648677706718445,0.4648677706718445,1.0,1.0,-3.669219493865967,1.2985111474990845,2.3707082271575928,0.4734515249729156,0.0,0.0,1.0,306.949462890625,308.0,108.26849365234376,-35893.16796875,4739.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7571105957031,309.0741577148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8684515953063965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008813679451122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.24884033203125,297.1499938964844,293.1499938964844,0.8674332499504089,-12500.193359375,304.2045593261719,0.921650767326355,0.747735857963562,0.6769101023674011,293.2689514160156,297.1499938964844,293.1499938964844,0.5880047082901001,-9778.5419921875,304.1999816894531,0.8334323167800903,0.5515246987342834,0.5296857357025146,293.1036071777344,297.1499938964844,293.1499938964844,0.7641103267669678,-8846.462890625,304.1727905273437,0.8914896845817566,0.6813396215438843,0.4800519049167633,293.1091003417969,297.1499938964844,293.1499938964844,0.966947615146637,-14325.060546875,304.17919921875,0.9525347352027892,0.8174793720245361,0.777019739151001,293.20263671875,297.1499938964844,293.1499938964844,0.0888711065053939,-10558.958984375,304.1600646972656,0.4946504533290863,0.1178686171770095,0.5734577775001526,288.92584228515625,291.1499938964844,252.39219665527344,251.7421722412109,279.16778564453125,293.8984069824219,288.9285583496094,1.0,0.7333691120147705,0.4665970504283905,0.4665970504283905,1.0,1.0,-3.64770770072937,1.2947351932525637,2.352972507476806,0.4743010699748993,0.0,0.0,1.0,310.224365234375,311.0,113.861328125,-35999.37890625,4698.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671325683594,309.2702941894531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8698886036872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008828263962641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.24884033203125,297.1499938964844,293.1499938964844,0.8674332499504089,-12500.193359375,304.2045593261719,0.921650767326355,0.747735857963562,0.6769101023674011,293.2689514160156,297.1499938964844,293.1499938964844,0.5880047082901001,-9778.5419921875,304.1999816894531,0.8334323167800903,0.5515246987342834,0.5296857357025146,293.1036071777344,297.1499938964844,293.1499938964844,0.7641103267669678,-8846.462890625,304.1727905273437,0.8914896845817566,0.6813396215438843,0.4800519049167633,293.1091003417969,297.1499938964844,293.1499938964844,0.966947615146637,-14325.060546875,304.17919921875,0.9525347352027892,0.8174793720245361,0.777019739151001,293.20263671875,297.1499938964844,293.1499938964844,0.0888711065053939,-10558.958984375,304.1600646972656,0.4946504533290863,0.1178686171770095,0.5734577775001526,288.92584228515625,291.1499938964844,252.39219665527344,251.7421722412109,279.16778564453125,293.8984069824219,288.9285583496094,1.0,0.7333691120147705,0.4665970504283905,0.4665970504283905,1.0,1.0,-3.64770770072937,1.2947351932525637,2.352972507476806,0.4743010699748993,0.0,0.0,1.0,310.224365234375,311.0,113.861328125,-35999.37890625,4698.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671325683594,309.2702941894531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8698886036872864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008828263962641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.2593078613281,297.1499938964844,293.1499938964844,0.8550522923469543,-12363.5263671875,304.2070007324219,0.9160692095756532,0.7431044578552246,0.6730332374572754,293.28240966796875,297.1499938964844,293.1499938964844,0.5767260789871216,-9632.63671875,304.2021179199219,0.8283209800720215,0.5457773804664612,0.5245402455329895,293.1138000488281,297.1499938964844,293.1499938964844,0.7580288052558899,-8791.841796875,304.17529296875,0.8881458640098572,0.6804455518722534,0.4796013832092285,293.1200866699219,297.1499938964844,293.1499938964844,0.9590252041816713,-14234.6328125,304.1826477050781,0.9486351609230042,0.8162838220596313,0.7761338949203491,293.2074279785156,297.1499938964844,293.1499938964844,0.086511917412281,-10332.55078125,304.16064453125,0.4900484979152679,0.115561805665493,0.5641922950744629,289.0080871582031,291.1499938964844,252.51535034179688,251.85446166992188,279.1674499511719,293.8951416015625,289.0107727050781,1.0,0.7320978045463562,0.4683186411857605,0.4683186411857605,1.0,1.0,-3.624100208282471,1.290027141571045,2.3340728282928467,0.4746749401092529,0.0,0.0,1.0,313.6036682128906,314.0,114.25545501708984,-36067.84375,4653.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1541442871094,309.4483337402344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8755619525909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888584065251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.2593078613281,297.1499938964844,293.1499938964844,0.8550522923469543,-12363.5263671875,304.2070007324219,0.9160692095756532,0.7431044578552246,0.6730332374572754,293.28240966796875,297.1499938964844,293.1499938964844,0.5767260789871216,-9632.63671875,304.2021179199219,0.8283209800720215,0.5457773804664612,0.5245402455329895,293.1138000488281,297.1499938964844,293.1499938964844,0.7580288052558899,-8791.841796875,304.17529296875,0.8881458640098572,0.6804455518722534,0.4796013832092285,293.1200866699219,297.1499938964844,293.1499938964844,0.9590252041816713,-14234.6328125,304.1826477050781,0.9486351609230042,0.8162838220596313,0.7761338949203491,293.2074279785156,297.1499938964844,293.1499938964844,0.086511917412281,-10332.55078125,304.16064453125,0.4900484979152679,0.115561805665493,0.5641922950744629,289.0080871582031,291.1499938964844,252.51535034179688,251.85446166992188,279.1674499511719,293.8951416015625,289.0107727050781,1.0,0.7320978045463562,0.4683186411857605,0.4683186411857605,1.0,1.0,-3.624100208282471,1.290027141571045,2.3340728282928467,0.4746749401092529,0.0,0.0,1.0,313.6036682128906,314.0,114.25545501708984,-36067.84375,4653.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1541442871094,309.4483337402344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8755619525909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888584065251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.2694396972656,297.1499938964844,293.1499938964844,0.8418039083480835,-12216.2109375,304.2100830078125,0.9105758666992188,0.7382804155349731,0.6689803600311279,293.2953186035156,297.1499938964844,293.1499938964844,0.5648109912872314,-9477.4375,304.20458984375,0.8231443166732788,0.5398085713386536,0.5191888809204102,293.1235656738281,297.1499938964844,293.1499938964844,0.7511098384857178,-8729.3369140625,304.17840576171875,0.8847818970680237,0.679382860660553,0.4790374636650085,293.1305847167969,297.1499938964844,293.1499938964844,0.9500719308853148,-14131.91796875,304.18670654296875,0.944648802280426,0.8149095773696899,0.7750874161720276,293.2121887207031,297.1499938964844,293.1499938964844,0.0839786902070045,-10089.6708984375,304.16131591796875,0.4851894378662109,0.1131443306803703,0.554315984249115,289.1009216308594,291.1499938964844,252.640625,251.9685516357422,279.1677551269531,293.8929443359375,289.10406494140625,1.0,0.7306526899337769,0.4701080918312073,0.4701080918312073,1.0,1.0,-3.598968505859375,1.2848188877105713,2.314149618148804,0.4748680889606476,0.0,0.0,1.0,316.9583740234375,317.0,126.28636169433594,-36176.828125,4604.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3905334472656,309.6705627441406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8770221471786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008900659740902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.2694396972656,297.1499938964844,293.1499938964844,0.8418039083480835,-12216.2109375,304.2100830078125,0.9105758666992188,0.7382804155349731,0.6689803600311279,293.2953186035156,297.1499938964844,293.1499938964844,0.5648109912872314,-9477.4375,304.20458984375,0.8231443166732788,0.5398085713386536,0.5191888809204102,293.1235656738281,297.1499938964844,293.1499938964844,0.7511098384857178,-8729.3369140625,304.17840576171875,0.8847818970680237,0.679382860660553,0.4790374636650085,293.1305847167969,297.1499938964844,293.1499938964844,0.9500719308853148,-14131.91796875,304.18670654296875,0.944648802280426,0.8149095773696899,0.7750874161720276,293.2121887207031,297.1499938964844,293.1499938964844,0.0839786902070045,-10089.6708984375,304.16131591796875,0.4851894378662109,0.1131443306803703,0.554315984249115,289.1009216308594,291.1499938964844,252.640625,251.9685516357422,279.1677551269531,293.8929443359375,289.10406494140625,1.0,0.7306526899337769,0.4701080918312073,0.4701080918312073,1.0,1.0,-3.598968505859375,1.2848188877105713,2.314149618148804,0.4748680889606476,0.0,0.0,1.0,316.9583740234375,317.0,126.28636169433594,-36176.828125,4604.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3905334472656,309.6705627441406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8770221471786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008900659740902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.279052734375,297.1499938964844,293.1499938964844,0.8282922506332397,-12065.85546875,304.2125549316406,0.9053030610084534,0.7333067059516907,0.6647810339927673,293.3076171875,297.1499938964844,293.1499938964844,0.5526763796806335,-9318.8173828125,304.20660400390625,0.8178887367248535,0.5336291193962097,0.5136332511901855,293.1329040527344,297.1499938964844,293.1499938964844,0.7438574433326721,-8664.0185546875,304.1809997558594,0.8814340233802795,0.6781594157218933,0.4783579409122467,293.1406555175781,297.1499938964844,293.1499938964844,0.9406936764717102,-14024.8310546875,304.1900634765625,0.9406219124794006,0.8133599758148193,0.7738713622093201,293.2166442871094,297.1499938964844,293.1499938964844,0.0813892930746078,-9842.49609375,304.161865234375,0.4800244867801666,0.1106654703617096,0.5441188216209412,289.19488525390625,291.1499938964844,252.767578125,252.08404541015625,279.16827392578125,293.8910827636719,289.1979675292969,1.0,0.7290633320808411,0.4719584286212921,0.4719584286212921,1.0,1.0,-3.5726864337921143,1.279224157333374,2.29346227645874,0.474917471408844,0.0,0.0,1.0,320.2513122558594,320.0,129.21829223632812,-36250.7890625,4552.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6021423339844,309.8724670410156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8778285980224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008908844320103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.279052734375,297.1499938964844,293.1499938964844,0.8282922506332397,-12065.85546875,304.2125549316406,0.9053030610084534,0.7333067059516907,0.6647810339927673,293.3076171875,297.1499938964844,293.1499938964844,0.5526763796806335,-9318.8173828125,304.20660400390625,0.8178887367248535,0.5336291193962097,0.5136332511901855,293.1329040527344,297.1499938964844,293.1499938964844,0.7438574433326721,-8664.0185546875,304.1809997558594,0.8814340233802795,0.6781594157218933,0.4783579409122467,293.1406555175781,297.1499938964844,293.1499938964844,0.9406936764717102,-14024.8310546875,304.1900634765625,0.9406219124794006,0.8133599758148193,0.7738713622093201,293.2166442871094,297.1499938964844,293.1499938964844,0.0813892930746078,-9842.49609375,304.161865234375,0.4800244867801666,0.1106654703617096,0.5441188216209412,289.19488525390625,291.1499938964844,252.767578125,252.08404541015625,279.16827392578125,293.8910827636719,289.1979675292969,1.0,0.7290633320808411,0.4719584286212921,0.4719584286212921,1.0,1.0,-3.5726864337921143,1.279224157333374,2.29346227645874,0.474917471408844,0.0,0.0,1.0,320.2513122558594,320.0,129.21829223632812,-36250.7890625,4552.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6021423339844,309.8724670410156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8778285980224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008908844320103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.2835998535156,297.1499938964844,293.1499938964844,0.8215517997741699,-11990.857421875,304.21343994140625,0.9027864336967468,0.7307775616645813,0.6626405715942383,293.31353759765625,297.1499938964844,293.1499938964844,0.5466016530990601,-9239.2138671875,304.2073669433594,0.8152190446853638,0.5304682850837708,0.5107858777046204,293.1373596191406,297.1499938964844,293.1499938964844,0.7402010560035706,-8631.18359375,304.1820068359375,0.8797738552093506,0.6774961352348328,0.4779806733131408,293.1454772949219,297.1499938964844,293.1499938964844,0.9359626173973083,-13971.037109375,304.1913757324219,0.938605010509491,0.8125290870666504,0.7732082605361938,293.2187194824219,297.1499938964844,293.1499938964844,0.0800895020365715,-9718.982421875,304.1620788574219,0.4772723019123077,0.1094108819961547,0.5389400720596313,289.2408142089844,291.1499938964844,252.83155822753903,252.14219665527344,279.16851806640625,293.89019775390625,289.2438659667969,1.0,0.7282248139381409,0.4729049801826477,0.4729049801826477,1.0,1.0,-3.5592050552368164,1.2763102054595947,2.2828948497772217,0.4748976528644562,0.0,0.0,1.0,321.8722839355469,320.0,128.56874084472656,-36276.33984375,4525.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69952392578125,309.96649169921875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8828063011169434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008959361584857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.2879943847656,297.1499938964844,293.1499938964844,0.814579427242279,-11912.869140625,304.2145690917969,0.900321364402771,0.7282221913337708,0.6604771018028259,293.3193054199219,297.1499938964844,293.1499938964844,0.5403541922569275,-9156.9599609375,304.2082824707031,0.81251060962677,0.5272641777992249,0.5078970789909363,293.1417236328125,297.1499938964844,293.1499938964844,0.7363010048866272,-8595.958984375,304.18328857421875,0.8781238794326782,0.6768001317977905,0.4775812029838562,293.1501770019531,297.1499938964844,293.1499938964844,0.9309329986572266,-13913.4873046875,304.1929931640625,0.9365885853767396,0.8116625547409058,0.7725126147270203,293.220703125,297.1499938964844,293.1499938964844,0.078761339187622,-9592.9287109375,304.16229248046875,0.4743632972240448,0.1081490814685821,0.5337241291999817,289.2903137207031,291.1499938964844,252.89578247070312,252.20054626464844,279.1687927246094,293.8893737792969,289.2938537597656,1.0,0.7273630499839783,0.473864734172821,0.473864734172821,1.0,1.0,-3.5455358028411865,1.273329496383667,2.2722063064575195,0.4748514294624328,0.0,0.0,1.0,323.4788818359375,323.0,134.41319274902344,-36330.68359375,4497.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.826171875,310.08612060546875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8834339380264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000896573124919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.2963562011719,297.1499938964844,293.1499938964844,0.8003520369529724,-11753.3076171875,304.2167358398437,0.8954113721847534,0.7230284810066223,0.6560739278793335,293.33038330078125,297.1499938964844,293.1499938964844,0.5276445150375366,-8988.935546875,304.21002197265625,0.8069204092025757,0.5207241773605347,0.50199294090271,293.150146484375,297.1499938964844,293.1499938964844,0.7281407713890076,-8522.1953125,304.1857604980469,0.8748406171798706,0.6753005981445312,0.4767079055309295,293.1593017578125,297.1499938964844,293.1499938964844,0.9204227328300476,-13793.169921875,304.1961669921875,0.9325456619262696,0.8098095059394836,0.7710099220275879,293.22442626953125,297.1499938964844,293.1499938964844,0.0760705024003982,-9338.697265625,304.16265869140625,0.4678844809532165,0.1056060567498207,0.5231973528862,289.3934020996094,291.1499938964844,253.0248260498047,252.3176422119141,279.1693115234375,293.8876647949219,289.3968200683594,1.0,0.7255745530128479,0.4758219420909881,0.4758219420909881,1.0,1.0,-3.517616510391236,1.2671520709991455,2.25046443939209,0.4746697843074798,0.0,0.0,1.0,326.6625671386719,326.0,140.3360137939453,-36412.04296875,4441.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0592956542969,310.30859375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8841577768325806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008973077055998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.2963562011719,297.1499938964844,293.1499938964844,0.8003520369529724,-11753.3076171875,304.2167358398437,0.8954113721847534,0.7230284810066223,0.6560739278793335,293.33038330078125,297.1499938964844,293.1499938964844,0.5276445150375366,-8988.935546875,304.21002197265625,0.8069204092025757,0.5207241773605347,0.50199294090271,293.150146484375,297.1499938964844,293.1499938964844,0.7281407713890076,-8522.1953125,304.1857604980469,0.8748406171798706,0.6753005981445312,0.4767079055309295,293.1593017578125,297.1499938964844,293.1499938964844,0.9204227328300476,-13793.169921875,304.1961669921875,0.9325456619262696,0.8098095059394836,0.7710099220275879,293.22442626953125,297.1499938964844,293.1499938964844,0.0760705024003982,-9338.697265625,304.16265869140625,0.4678844809532165,0.1056060567498207,0.5231973528862,289.3934020996094,291.1499938964844,253.0248260498047,252.3176422119141,279.1693115234375,293.8876647949219,289.3968200683594,1.0,0.7255745530128479,0.4758219420909881,0.4758219420909881,1.0,1.0,-3.517616510391236,1.2671520709991455,2.25046443939209,0.4746697843074798,0.0,0.0,1.0,326.6625671386719,326.0,140.3360137939453,-36412.04296875,4441.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0592956542969,310.30859375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8841577768325806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008973077055998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3040466308594,297.1499938964844,293.1499938964844,0.7862935066223145,-11595.544921875,304.2178955078125,0.8905450105667114,0.7177582383155823,0.6515939831733704,293.3408508300781,297.1499938964844,293.1499938964844,0.5150240659713745,-8821.41796875,304.2110290527344,0.8011088967323303,0.5140303373336792,0.4959372878074646,293.1581115722656,297.1499938964844,293.1499938964844,0.7199881076812744,-8448.705078125,304.1874084472656,0.8715885877609253,0.6736810803413391,0.4757469296455383,293.1679077148437,297.1499938964844,293.1499938964844,0.9099098443984984,-13673.3095703125,304.1982727050781,0.9285102486610411,0.8078240752220154,0.769376277923584,293.2277526855469,297.1499938964844,293.1499938964844,0.0733885243535041,-9087.4755859375,304.16290283203125,0.4602380394935608,0.1030436530709266,0.512570321559906,289.4928283691406,291.1499938964844,253.1542510986328,252.4349670410156,279.1697998046875,293.885986328125,289.49615478515625,1.0,0.7237149477005005,0.4778259992599487,0.4778259992599487,1.0,1.0,-3.489039897918701,1.260717272758484,2.228322744369507,0.4743738174438476,0.0,0.0,1.0,329.80816650390625,329.0,138.61175537109375,-36460.3828125,4384.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26629638671875,310.5092468261719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8890628218650818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009022857411764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3040466308594,297.1499938964844,293.1499938964844,0.7862935066223145,-11595.544921875,304.2178955078125,0.8905450105667114,0.7177582383155823,0.6515939831733704,293.3408508300781,297.1499938964844,293.1499938964844,0.5150240659713745,-8821.41796875,304.2110290527344,0.8011088967323303,0.5140303373336792,0.4959372878074646,293.1581115722656,297.1499938964844,293.1499938964844,0.7199881076812744,-8448.705078125,304.1874084472656,0.8715885877609253,0.6736810803413391,0.4757469296455383,293.1679077148437,297.1499938964844,293.1499938964844,0.9099098443984984,-13673.3095703125,304.1982727050781,0.9285102486610411,0.8078240752220154,0.769376277923584,293.2277526855469,297.1499938964844,293.1499938964844,0.0733885243535041,-9087.4755859375,304.16290283203125,0.4602380394935608,0.1030436530709266,0.512570321559906,289.4928283691406,291.1499938964844,253.1542510986328,252.4349670410156,279.1697998046875,293.885986328125,289.49615478515625,1.0,0.7237149477005005,0.4778259992599487,0.4778259992599487,1.0,1.0,-3.489039897918701,1.260717272758484,2.228322744369507,0.4743738174438476,0.0,0.0,1.0,329.80816650390625,329.0,138.61175537109375,-36460.3828125,4384.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26629638671875,310.5092468261719,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8890628218650818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009022857411764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
