time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549060,293.3111572265625,297.1499938964844,293.1499938964844,0.771800696849823,-11431.712890625,304.21942138671875,0.8857308030128479,0.7124168872833252,0.6470516324043274,293.3507080078125,297.1499938964844,293.1499938964844,0.5020847916603088,-8648.3154296875,304.2122497558594,0.7952526211738586,0.5071969628334045,0.4897475242614746,293.1656494140625,297.1499938964844,293.1499938964844,0.7112748622894287,-8369.6474609375,304.1894836425781,0.8683711886405945,0.6719453930854797,0.4747068285942077,293.17608642578125,297.1499938964844,293.1499938964844,0.8987088799476624,-13544.708984375,304.20086669921875,0.9245004653930664,0.8057103753089905,0.7676251530647278,293.2307434082031,297.1499938964844,293.1499938964844,0.0706499740481376,-8832.7587890625,304.1631774902344,0.4524089395999908,0.1004690155386924,0.5018780827522278,289.6001281738281,291.1499938964844,253.2836303710937,252.5521240234375,279.17022705078125,293.8843078613281,289.6038818359375,1.0,0.721800684928894,0.479871541261673,0.479871541261673,1.0,1.0,-3.45991325378418,1.25404691696167,2.2058663368225098,0.4739654064178467,0.0,0.0,1.0,332.92266845703125,332.0,147.509521484375,-36547.94921875,4325.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5177001953125,310.749267578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.889733076095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009029659559018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3111572265625,297.1499938964844,293.1499938964844,0.771800696849823,-11431.712890625,304.21942138671875,0.8857308030128479,0.7124168872833252,0.6470516324043274,293.3507080078125,297.1499938964844,293.1499938964844,0.5020847916603088,-8648.3154296875,304.2122497558594,0.7952526211738586,0.5071969628334045,0.4897475242614746,293.1656494140625,297.1499938964844,293.1499938964844,0.7112748622894287,-8369.6474609375,304.1894836425781,0.8683711886405945,0.6719453930854797,0.4747068285942077,293.17608642578125,297.1499938964844,293.1499938964844,0.8987088799476624,-13544.708984375,304.20086669921875,0.9245004653930664,0.8057103753089905,0.7676251530647278,293.2307434082031,297.1499938964844,293.1499938964844,0.0706499740481376,-8832.7587890625,304.1631774902344,0.4524089395999908,0.1004690155386924,0.5018780827522278,289.6001281738281,291.1499938964844,253.2836303710937,252.5521240234375,279.17022705078125,293.8843078613281,289.6038818359375,1.0,0.721800684928894,0.479871541261673,0.479871541261673,1.0,1.0,-3.45991325378418,1.25404691696167,2.2058663368225098,0.4739654064178467,0.0,0.0,1.0,332.92266845703125,332.0,147.509521484375,-36547.94921875,4325.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5177001953125,310.749267578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.889733076095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009029659559018,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3178405761719,297.1499938964844,293.1499938964844,0.757358729839325,-11267.994140625,304.2203369140625,0.8809559941291809,0.7069783806800842,0.6424346566200256,293.3601379394531,297.1499938964844,293.1499938964844,0.4891711175441742,-8474.607421875,304.2130126953125,0.7893555164337158,0.5001972913742065,0.4834160506725311,293.1728210449219,297.1499938964844,293.1499938964844,0.7024561166763306,-8289.638671875,304.19097900390625,0.8651757836341858,0.6700924634933472,0.4735837578773498,293.18389892578125,297.1499938964844,293.1499938964844,0.8873697519302368,-13414.619140625,304.2027893066406,0.9205160140991212,0.8034659028053284,0.7657487988471985,293.2333984375,297.1499938964844,293.1499938964844,0.0679103210568428,-8580.5048828125,304.1633605957031,0.4448056221008301,0.0978841707110405,0.4911380410194397,289.7066955566406,291.1499938964844,253.4125518798828,252.6687164306641,279.170654296875,293.8826599121094,289.7103271484375,1.0,0.7198379635810852,0.4819561243057251,0.4819561243057251,1.0,1.0,-3.430219411849976,1.247120976448059,2.183098554611206,0.4734311699867248,0.0,0.0,1.0,336.0223999023437,335.0,147.6588134765625,-36599.37109375,4266.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.740234375,310.9650573730469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8897360563278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009029689827002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3178405761719,297.1499938964844,293.1499938964844,0.757358729839325,-11267.994140625,304.2203369140625,0.8809559941291809,0.7069783806800842,0.6424346566200256,293.3601379394531,297.1499938964844,293.1499938964844,0.4891711175441742,-8474.607421875,304.2130126953125,0.7893555164337158,0.5001972913742065,0.4834160506725311,293.1728210449219,297.1499938964844,293.1499938964844,0.7024561166763306,-8289.638671875,304.19097900390625,0.8651757836341858,0.6700924634933472,0.4735837578773498,293.18389892578125,297.1499938964844,293.1499938964844,0.8873697519302368,-13414.619140625,304.2027893066406,0.9205160140991212,0.8034659028053284,0.7657487988471985,293.2333984375,297.1499938964844,293.1499938964844,0.0679103210568428,-8580.5048828125,304.1633605957031,0.4448056221008301,0.0978841707110405,0.4911380410194397,289.7066955566406,291.1499938964844,253.4125518798828,252.6687164306641,279.170654296875,293.8826599121094,289.7103271484375,1.0,0.7198379635810852,0.4819561243057251,0.4819561243057251,1.0,1.0,-3.430219411849976,1.247120976448059,2.183098554611206,0.4734311699867248,0.0,0.0,1.0,336.0223999023437,335.0,147.6588134765625,-36599.37109375,4266.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.740234375,310.9650573730469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8897360563278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009029689827002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3213195800781,297.1499938964844,293.1499938964844,0.7501895427703857,-11186.4951171875,304.2205810546875,0.8785570859909058,0.7041686773300171,0.6400618553161621,293.36505126953125,297.1499938964844,293.1499938964844,0.4827249050140381,-8387.490234375,304.2132873535156,0.7863605618476868,0.4965700209140777,0.4801525771617889,293.17626953125,297.1499938964844,293.1499938964844,0.6980836391448975,-8249.98828125,304.1914978027344,0.8635780811309814,0.6691248416900635,0.4729941785335541,293.1876525878906,297.1499938964844,293.1499938964844,0.8817446827888489,-13350.1572265625,304.2033996582031,0.918528974056244,0.8022989630699158,0.7647690773010254,293.234619140625,297.1499938964844,293.1499938964844,0.0665465369820594,-8456.0029296875,304.16339111328125,0.4410956799983978,0.0965861603617668,0.4857505559921264,289.7584533691406,291.1499938964844,253.4766998291016,252.7266845703125,279.1708679199219,293.88201904296875,289.76202392578125,1.0,0.718835175037384,0.4830162227153778,0.4830162227153778,1.0,1.0,-3.415073871612549,1.243532657623291,2.171541213989258,0.4731092453002929,0.0,0.0,1.0,337.5813903808594,335.0,145.97415161132812,-36612.546875,4236.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8419494628906,311.0650329589844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8943111896514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009076121496036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3247375488281,297.1499938964844,293.1499938964844,0.7428076267242432,-11102.037109375,304.22119140625,0.87614905834198,0.7013224959373474,0.6376428604125977,293.3700256347656,297.1499938964844,293.1499938964844,0.4761063754558563,-8297.5302734375,304.2138061523437,0.7833282947540283,0.4928714632987976,0.4768103361129761,293.1796569824219,297.1499938964844,293.1499938964844,0.6935093998908997,-8208.2509765625,304.1922607421875,0.8619803190231323,0.6681304574012756,0.4723867774009704,293.1913146972656,297.1499938964844,293.1499938964844,0.8758751153945923,-13282.421875,304.2043762207031,0.9165488481521606,0.8011027574539185,0.7637633085250854,293.2358093261719,297.1499938964844,293.1499938964844,0.0651587396860122,-8329.8076171875,304.1634826660156,0.4374506771564483,0.0952827930450439,0.4803438186645508,289.8134765625,291.1499938964844,253.5405731201172,252.78436279296875,279.17108154296875,293.8814697265625,289.81756591796875,1.0,0.7178158164024353,0.4840869605541229,0.4840869605541229,1.0,1.0,-3.3997020721435547,1.2398465871810913,2.159855604171753,0.4727397263050079,0.0,0.0,1.0,339.146728515625,338.0,150.98480224609375,-36652.58984375,4206.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9721374511719,311.1900634765625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8945349454879761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009078392758965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.33123779296875,297.1499938964844,293.1499938964844,0.7278543710708618,-10930.22265625,304.22235107421875,0.8713623285293579,0.6955775022506714,0.6327395439147949,293.3796691894531,297.1499938964844,293.1499938964844,0.4626961350440979,-8114.22412109375,304.2148742675781,0.7772220373153687,0.4853378236293793,0.4699699282646179,293.1861877441406,297.1499938964844,293.1499938964844,0.6840834617614746,-8121.98095703125,304.1938781738281,0.8588002920150757,0.6660546064376831,0.4711118936538696,293.19842529296875,297.1499938964844,293.1499938964844,0.8637937307357788,-13142.556640625,304.20635986328125,0.9126391410827636,0.7986123561859131,0.7616609930992126,293.2380065917969,297.1499938964844,293.1499938964844,0.0623497180640697,-8076.44384765625,304.1636657714844,0.4303871989250183,0.0926627218723297,0.4694640040397644,289.92755126953125,291.1499938964844,253.66726684570312,252.898666381836,279.1714782714844,293.88037109375,289.9315185546875,1.0,0.7157325744628906,0.4862536489963531,0.4862536489963531,1.0,1.0,-3.36843204498291,1.232222080230713,2.136209726333618,0.4718648195266723,0.0,0.0,1.0,342.26788330078125,341.0,156.01708984375,-36704.6640625,4144.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2115478515625,311.4226379394531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8944389224052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009077417780645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.33123779296875,297.1499938964844,293.1499938964844,0.7278543710708618,-10930.22265625,304.22235107421875,0.8713623285293579,0.6955775022506714,0.6327395439147949,293.3796691894531,297.1499938964844,293.1499938964844,0.4626961350440979,-8114.22412109375,304.2148742675781,0.7772220373153687,0.4853378236293793,0.4699699282646179,293.1861877441406,297.1499938964844,293.1499938964844,0.6840834617614746,-8121.98095703125,304.1938781738281,0.8588002920150757,0.6660546064376831,0.4711118936538696,293.19842529296875,297.1499938964844,293.1499938964844,0.8637937307357788,-13142.556640625,304.20635986328125,0.9126391410827636,0.7986123561859131,0.7616609930992126,293.2380065917969,297.1499938964844,293.1499938964844,0.0623497180640697,-8076.44384765625,304.1636657714844,0.4303871989250183,0.0926627218723297,0.4694640040397644,289.92755126953125,291.1499938964844,253.66726684570312,252.898666381836,279.1714782714844,293.88037109375,289.9315185546875,1.0,0.7157325744628906,0.4862536489963531,0.4862536489963531,1.0,1.0,-3.36843204498291,1.232222080230713,2.136209726333618,0.4718648195266723,0.0,0.0,1.0,342.26788330078125,341.0,156.01708984375,-36704.6640625,4144.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2115478515625,311.4226379394531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8944389224052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009077417780645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3370666503906,297.1499938964844,293.1499938964844,0.7132087349891663,-10761.5224609375,304.2226257324219,0.8666588068008423,0.6898041367530823,0.627800703048706,293.38873291015625,297.1499938964844,293.1499938964844,0.4494754076004028,-7932.4677734375,304.2152709960937,0.7711314558982849,0.477684736251831,0.4630005955696106,293.1923522949219,297.1499938964844,293.1499938964844,0.6747725605964661,-8036.76416015625,304.1947326660156,0.8556644320487976,0.6638867855072021,0.469768077135086,293.2051696777344,297.1499938964844,293.1499938964844,0.851849377155304,-13004.3681640625,304.2074584960937,0.9088455438613892,0.7960189580917358,0.7594543695449829,293.2399597167969,297.1499938964844,293.1499938964844,0.0595529228448867,-7827.39892578125,304.1637878417969,0.4236747026443481,0.0900360122323036,0.4585330486297607,290.03759765625,291.1499938964844,253.79220581054688,253.01126098632807,279.1717834472656,293.8792724609375,290.0414428710937,1.0,0.7136070728302002,0.4884463250637054,0.4884463250637054,1.0,1.0,-3.3366951942443848,1.2243328094482422,2.1123623847961426,0.4708291888236999,0.0,0.0,1.0,345.3536376953125,344.0,153.62295532226562,-36723.625,4082.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4239196777344,311.63250732421875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.898510217666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009118736488744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3370666503906,297.1499938964844,293.1499938964844,0.7132087349891663,-10761.5224609375,304.2226257324219,0.8666588068008423,0.6898041367530823,0.627800703048706,293.38873291015625,297.1499938964844,293.1499938964844,0.4494754076004028,-7932.4677734375,304.2152709960937,0.7711314558982849,0.477684736251831,0.4630005955696106,293.1923522949219,297.1499938964844,293.1499938964844,0.6747725605964661,-8036.76416015625,304.1947326660156,0.8556644320487976,0.6638867855072021,0.469768077135086,293.2051696777344,297.1499938964844,293.1499938964844,0.851849377155304,-13004.3681640625,304.2074584960937,0.9088455438613892,0.7960189580917358,0.7594543695449829,293.2399597167969,297.1499938964844,293.1499938964844,0.0595529228448867,-7827.39892578125,304.1637878417969,0.4236747026443481,0.0900360122323036,0.4585330486297607,290.03759765625,291.1499938964844,253.79220581054688,253.01126098632807,279.1717834472656,293.8792724609375,290.0414428710937,1.0,0.7136070728302002,0.4884463250637054,0.4884463250637054,1.0,1.0,-3.3366951942443848,1.2243328094482422,2.1123623847961426,0.4708291888236999,0.0,0.0,1.0,345.3536376953125,344.0,153.62295532226562,-36723.625,4082.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4239196777344,311.63250732421875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.898510217666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009118736488744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3423156738281,297.1499938964844,293.1499938964844,0.6982946395874023,-10588.3115234375,304.2232971191406,0.8620461225509644,0.6840019226074219,0.622837483882904,293.3971252441406,297.1499938964844,293.1499938964844,0.4360914528369903,-7746.83154296875,304.2158203125,0.7650875449180603,0.4699332118034363,0.4559345543384552,293.1981811523437,297.1499938964844,293.1499938964844,0.6650239825248718,-7946.85986328125,304.19610595703125,0.8525775074958801,0.6616314053535461,0.4683641791343689,293.2115478515625,297.1499938964844,293.1499938964844,0.8393726944923401,-12858.80859375,304.2091064453125,0.9051998257637024,0.7933273911476135,0.7571572661399841,293.2416381835937,297.1499938964844,293.1499938964844,0.0567131750285625,-7577.16455078125,304.1639099121094,0.4173266887664795,0.0874124616384506,0.4476010501384735,290.15496826171875,291.1499938964844,253.9149475097656,253.1217498779297,279.1719970703125,293.8780822753906,290.1592712402344,1.0,0.7114565372467041,0.4906569123268127,0.4906569123268127,1.0,1.0,-3.3046317100524902,1.2162123918533323,2.088419437408448,0.4696382880210876,0.0,0.0,1.0,348.4068908691406,347.0,161.91444396972656,-36780.00390625,4019.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67950439453125,311.8807678222656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8983396291732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009117005392909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3423156738281,297.1499938964844,293.1499938964844,0.6982946395874023,-10588.3115234375,304.2232971191406,0.8620461225509644,0.6840019226074219,0.622837483882904,293.3971252441406,297.1499938964844,293.1499938964844,0.4360914528369903,-7746.83154296875,304.2158203125,0.7650875449180603,0.4699332118034363,0.4559345543384552,293.1981811523437,297.1499938964844,293.1499938964844,0.6650239825248718,-7946.85986328125,304.19610595703125,0.8525775074958801,0.6616314053535461,0.4683641791343689,293.2115478515625,297.1499938964844,293.1499938964844,0.8393726944923401,-12858.80859375,304.2091064453125,0.9051998257637024,0.7933273911476135,0.7571572661399841,293.2416381835937,297.1499938964844,293.1499938964844,0.0567131750285625,-7577.16455078125,304.1639099121094,0.4173266887664795,0.0874124616384506,0.4476010501384735,290.15496826171875,291.1499938964844,253.9149475097656,253.1217498779297,279.1719970703125,293.8780822753906,290.1592712402344,1.0,0.7114565372467041,0.4906569123268127,0.4906569123268127,1.0,1.0,-3.3046317100524902,1.2162123918533323,2.088419437408448,0.4696382880210876,0.0,0.0,1.0,348.4068908691406,347.0,161.91444396972656,-36780.00390625,4019.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67950439453125,311.8807678222656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8983396291732788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009117005392909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3470153808594,297.1499938964844,293.1499938964844,0.6835628747940063,-10416.4931640625,304.223388671875,0.8575153946876526,0.6781742572784424,0.6178459525108337,293.4049377441406,297.1499938964844,293.1499938964844,0.4228581190109253,-7562.0107421875,304.2159118652344,0.7590956091880798,0.4620860815048218,0.4487747550010681,293.2037048339844,297.1499938964844,293.1499938964844,0.6552647948265076,-7856.68603515625,304.19696044921875,0.8495286107063293,0.6592889428138733,0.4668968617916107,293.2176208496094,297.1499938964844,293.1499938964844,0.8268789052963257,-12712.8115234375,304.210205078125,0.901709794998169,0.7905367016792297,0.7547627687454224,293.2431030273437,297.1499938964844,293.1499938964844,0.0538850612938404,-7330.98876953125,304.1640014648437,0.4112879931926727,0.0847953557968139,0.4366905987262726,290.2714233398437,291.1499938964844,254.0350646972656,253.22976684570312,279.1721496582031,293.8768005371094,290.2756042480469,1.0,0.7092891931533813,0.492879182100296,0.492879182100296,1.0,1.0,-3.2722554206848145,1.2078500986099243,2.0644052028656006,0.4682776927947998,0.0,0.0,1.0,351.4410400390625,350.0,161.60028076171875,-36801.0,3957.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9056091308594,312.10406494140625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8974888920783997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009108371450565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3470153808594,297.1499938964844,293.1499938964844,0.6835628747940063,-10416.4931640625,304.223388671875,0.8575153946876526,0.6781742572784424,0.6178459525108337,293.4049377441406,297.1499938964844,293.1499938964844,0.4228581190109253,-7562.0107421875,304.2159118652344,0.7590956091880798,0.4620860815048218,0.4487747550010681,293.2037048339844,297.1499938964844,293.1499938964844,0.6552647948265076,-7856.68603515625,304.19696044921875,0.8495286107063293,0.6592889428138733,0.4668968617916107,293.2176208496094,297.1499938964844,293.1499938964844,0.8268789052963257,-12712.8115234375,304.210205078125,0.901709794998169,0.7905367016792297,0.7547627687454224,293.2431030273437,297.1499938964844,293.1499938964844,0.0538850612938404,-7330.98876953125,304.1640014648437,0.4112879931926727,0.0847953557968139,0.4366905987262726,290.2714233398437,291.1499938964844,254.0350646972656,253.22976684570312,279.1721496582031,293.8768005371094,290.2756042480469,1.0,0.7092891931533813,0.492879182100296,0.492879182100296,1.0,1.0,-3.2722554206848145,1.2078500986099243,2.0644052028656006,0.4682776927947998,0.0,0.0,1.0,351.4410400390625,350.0,161.60028076171875,-36801.0,3957.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9056091308594,312.10406494140625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8974888920783997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009108371450565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3491516113281,297.1499938964844,293.1499938964844,0.6763512492179871,-10332.1611328125,304.22314453125,0.8552840352058411,0.6752566695213318,0.6153453588485718,293.4086303710937,297.1499938964844,293.1499938964844,0.4163512289524078,-7470.67578125,304.2157592773437,0.7561237812042236,0.4581297039985657,0.4451626241207123,293.2063293457031,297.1499938964844,293.1499938964844,0.6504642367362976,-7812.2998046875,304.1971435546875,0.8480210900306702,0.6580914258956909,0.4661437273025512,293.2204895019531,297.1499938964844,293.1499938964844,0.8207288384437561,-12640.9248046875,304.21044921875,0.8999941349029541,0.7891120314598083,0.7535360455513,293.2437438964844,297.1499938964844,293.1499938964844,0.0524840652942657,-7210.1865234375,304.1640014648437,0.4083489179611206,0.0834905132651329,0.4312479197978973,290.3278503417969,291.1499938964844,254.0940093994141,253.28273010253903,279.17218017578125,293.87615966796875,290.3319702148437,1.0,0.7082023620605469,0.493992805480957,0.493992805480957,1.0,1.0,-3.255979299545288,1.203585505485535,2.052393674850464,0.4675343334674835,0.0,0.0,1.0,352.9504699707031,350.0,159.4964599609375,-36799.83203125,3926.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0086975097656,312.2073059082031,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.901635766029358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009150456753559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3511962890625,297.1499938964844,293.1499938964844,0.6690249443054199,-10245.9912109375,304.2231750488281,0.8530750274658203,0.6723353266716003,0.6128420233726501,293.4122009277344,297.1499938964844,293.1499938964844,0.4097780883312225,-7377.904296875,304.2157592773437,0.7531693577766418,0.4541523456573486,0.4415303468704223,293.2088928222656,297.1499938964844,293.1499938964844,0.6455076932907104,-7766.2041015625,304.1976013183594,0.8465250730514526,0.6568767428398132,0.4653790891170501,293.2232971191406,297.1499938964844,293.1499938964844,0.8143901824951172,-12566.34765625,304.21099853515625,0.8982862234115601,0.7876681089401245,0.7522920370101929,293.24432373046875,297.1499938964844,293.1499938964844,0.0510693714022636,-7088.70703125,304.1640319824219,0.4054321050643921,0.0821885615587234,0.4258164465427398,290.3871765136719,291.1499938964844,254.15213012695312,253.33493041992188,279.1722412109375,293.87548828125,290.39178466796875,1.0,0.7071149349212646,0.495106965303421,0.495106965303421,1.0,1.0,-3.239654779434204,1.1992669105529783,2.0403881072998047,0.4667486250400543,0.0,0.0,1.0,354.4555969238281,353.0,163.85145568847656,-36825.19140625,3895.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1398010253906,312.3351745605469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9014360308647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009148429380729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3549499511719,297.1499938964844,293.1499938964844,0.6543225646018982,-10072.177734375,304.2232666015625,0.848713755607605,0.6664737462997437,0.6078183054924011,293.41900634765625,297.1499938964844,293.1499938964844,0.3966348171234131,-7191.20263671875,304.2157287597656,0.7473055720329285,0.4461297690868377,0.4342009723186493,293.2138061523437,297.1499938964844,293.1499938964844,0.6354085206985474,-7671.92041015625,304.19854736328125,0.843556821346283,0.6543856263160706,0.4638077914714813,293.2287292480469,297.1499938964844,293.1499938964844,0.8014841675758362,-12413.8779296875,304.212158203125,0.8948827981948853,0.7847094535827637,0.7497392296791077,293.2453308105469,297.1499938964844,293.1499938964844,0.0482361540198326,-6847.14306640625,304.1640625,0.3995183408260345,0.0795933082699775,0.4149909019470215,290.50946044921875,291.1499938964844,254.2657165527344,253.43687438964844,279.1722412109375,293.8741149902344,290.513916015625,1.0,0.7049383521080017,0.4973339736461639,0.4973339736461639,1.0,1.0,-3.206825256347656,1.190446376800537,2.016378879547119,0.4650376141071319,0.0,0.0,1.0,357.4615478515625,341.0,167.7807159423828,-36849.09765625,3833.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38006591796875,312.5722961425781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9004984498023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009138914756476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3549499511719,297.1499938964844,293.1499938964844,0.6543225646018982,-10072.177734375,304.2232666015625,0.848713755607605,0.6664737462997437,0.6078183054924011,293.41900634765625,297.1499938964844,293.1499938964844,0.3966348171234131,-7191.20263671875,304.2157287597656,0.7473055720329285,0.4461297690868377,0.4342009723186493,293.2138061523437,297.1499938964844,293.1499938964844,0.6354085206985474,-7671.92041015625,304.19854736328125,0.843556821346283,0.6543856263160706,0.4638077914714813,293.2287292480469,297.1499938964844,293.1499938964844,0.8014841675758362,-12413.8779296875,304.212158203125,0.8948827981948853,0.7847094535827637,0.7497392296791077,293.2453308105469,297.1499938964844,293.1499938964844,0.0482361540198326,-6847.14306640625,304.1640625,0.3995183408260345,0.0795933082699775,0.4149909019470215,290.50946044921875,291.1499938964844,254.2657165527344,253.43687438964844,279.1722412109375,293.8741149902344,290.513916015625,1.0,0.7049383521080017,0.4973339736461639,0.4973339736461639,1.0,1.0,-3.206825256347656,1.190446376800537,2.016378879547119,0.4650376141071319,0.0,0.0,1.0,357.4615478515625,341.0,167.7807159423828,-36849.09765625,3833.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38006591796875,312.5722961425781,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9004984498023987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009138914756476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3580017089844,297.1499938964844,293.1499938964844,0.6396336555480957,-9897.2939453125,304.22332763671875,0.8475716710090637,0.6606636047363281,0.6025530695915222,293.42510986328125,297.1499938964844,293.1499938964844,0.3834582269191742,-7002.353515625,304.2157897949219,0.7441685199737549,0.4380765855312347,0.4265441298484802,293.2181701660156,297.1499938964844,293.1499938964844,0.6251296997070312,-7575.4384765625,304.1994934082031,0.843720555305481,0.6518830060958862,0.4620068967342376,293.2336120605469,297.1499938964844,293.1499938964844,0.7884098291397095,-12258.5556640625,304.2132263183594,0.8950851559638977,0.7817237973213196,0.7468631267547607,293.2458801269531,297.1499938964844,293.1499938964844,0.0452073886990547,-6591.7470703125,304.1644287109375,0.3949368298053741,0.0770656839013099,0.4030546545982361,290.6296691894531,291.1499938964844,254.3753967285156,253.53521728515625,279.1724548339844,293.8724060058594,290.6341857910156,1.0,0.6986667513847351,0.4995889365673065,0.4995889365673065,1.0,1.0,-3.171315908432007,1.1804335117340088,1.990882515907288,0.4627747237682342,0.0,0.0,1.0,353.3602294921875,329.0,167.67176818847656,-36826.6015625,3727.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5946044921875,312.7896728515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9037172198295592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009171580895781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3580017089844,297.1499938964844,293.1499938964844,0.6396336555480957,-9897.2939453125,304.22332763671875,0.8475716710090637,0.6606636047363281,0.6025530695915222,293.42510986328125,297.1499938964844,293.1499938964844,0.3834582269191742,-7002.353515625,304.2157897949219,0.7441685199737549,0.4380765855312347,0.4265441298484802,293.2181701660156,297.1499938964844,293.1499938964844,0.6251296997070312,-7575.4384765625,304.1994934082031,0.843720555305481,0.6518830060958862,0.4620068967342376,293.2336120605469,297.1499938964844,293.1499938964844,0.7884098291397095,-12258.5556640625,304.2132263183594,0.8950851559638977,0.7817237973213196,0.7468631267547607,293.2458801269531,297.1499938964844,293.1499938964844,0.0452073886990547,-6591.7470703125,304.1644287109375,0.3949368298053741,0.0770656839013099,0.4030546545982361,290.6296691894531,291.1499938964844,254.3753967285156,253.53521728515625,279.1724548339844,293.8724060058594,290.6341857910156,1.0,0.6986667513847351,0.4995889365673065,0.4995889365673065,1.0,1.0,-3.171315908432007,1.1804335117340088,1.990882515907288,0.4627747237682342,0.0,0.0,1.0,353.3602294921875,329.0,167.67176818847656,-36826.6015625,3727.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5946044921875,312.7896728515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9037172198295592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009171580895781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3602600097656,297.1499938964844,293.1499938964844,0.6245522499084473,-9715.9892578125,304.2240295410156,0.8482484817504883,0.6549327969551086,0.5972163081169128,293.430419921875,297.1499938964844,293.1499938964844,0.3700622320175171,-6808.3515625,304.2161865234375,0.7425109148025513,0.4300261735916137,0.4187356233596802,293.221923828125,297.1499938964844,293.1499938964844,0.6142719388008118,-7472.6328125,304.2011108398437,0.8456730246543884,0.6493956446647644,0.4601063430309295,293.2379150390625,297.1499938964844,293.1499938964844,0.7746325731277466,-12093.263671875,304.2151184082031,0.8973395228385925,0.7787322998046875,0.7438328266143799,293.2458190917969,297.1499938964844,293.1499938964844,0.0421010889112949,-6331.0478515625,304.164794921875,0.3910765051841736,0.0746466070413589,0.3908720314502716,290.7597351074219,291.1499938964844,254.4807281494141,253.6295928955078,279.1724548339844,293.8702087402344,290.7648010253906,1.0,0.6905869245529175,0.5018364191055298,0.5018364191055298,1.0,1.0,-3.134935140609741,1.1699013710021973,1.9650338888168333,0.4601534008979797,0.0,0.0,1.0,345.3608093261719,317.0,178.896728515625,-36839.1796875,3600.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85595703125,313.0494384765625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9026358127593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009160605841316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3602600097656,297.1499938964844,293.1499938964844,0.6245522499084473,-9715.9892578125,304.2240295410156,0.8482484817504883,0.6549327969551086,0.5972163081169128,293.430419921875,297.1499938964844,293.1499938964844,0.3700622320175171,-6808.3515625,304.2161865234375,0.7425109148025513,0.4300261735916137,0.4187356233596802,293.221923828125,297.1499938964844,293.1499938964844,0.6142719388008118,-7472.6328125,304.2011108398437,0.8456730246543884,0.6493956446647644,0.4601063430309295,293.2379150390625,297.1499938964844,293.1499938964844,0.7746325731277466,-12093.263671875,304.2151184082031,0.8973395228385925,0.7787322998046875,0.7438328266143799,293.2458190917969,297.1499938964844,293.1499938964844,0.0421010889112949,-6331.0478515625,304.164794921875,0.3910765051841736,0.0746466070413589,0.3908720314502716,290.7597351074219,291.1499938964844,254.4807281494141,253.6295928955078,279.1724548339844,293.8702087402344,290.7648010253906,1.0,0.6905869245529175,0.5018364191055298,0.5018364191055298,1.0,1.0,-3.134935140609741,1.1699013710021973,1.9650338888168333,0.4601534008979797,0.0,0.0,1.0,345.3608093261719,317.0,178.896728515625,-36839.1796875,3600.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85595703125,313.0494384765625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9026358127593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009160605841316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3619384765625,297.1499938964844,293.1499938964844,0.6096131205558777,-9535.4345703125,304.2242431640625,0.8499172925949097,0.6492670774459839,0.5918654203414917,293.4351501464844,297.1499938964844,293.1499938964844,0.356824666261673,-6615.03173828125,304.2161865234375,0.7416011691093445,0.4219667017459869,0.4108442366123199,293.2252197265625,297.1499938964844,293.1499938964844,0.60335773229599,-7368.982421875,304.2022399902344,0.848614513874054,0.6469050049781799,0.4581489562988281,293.2417907714844,297.1499938964844,293.1499938964844,0.7607725858688354,-11926.4873046875,304.21649169921875,0.9007087349891663,0.7757203578948975,0.7407078742980957,293.2453308105469,297.1499938964844,293.1499938964844,0.0390483662486076,-6075.1181640625,304.1649475097656,0.3875373601913452,0.0723192766308784,0.3787671625614166,290.8905334472656,291.1499938964844,254.581283569336,253.7196350097656,279.1723022460937,293.8675842285156,290.8955078125,1.0,0.6815242171287537,0.5040618777275085,0.5040618777275085,1.0,1.0,-3.098350524902344,1.1590919494628906,1.939258575439453,0.4573022425174713,0.0,0.0,1.0,335.4740600585937,305.0,180.8583221435547,-36819.66015625,3465.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0909423828125,313.28692626953125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.90082049369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009142183116637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3619384765625,297.1499938964844,293.1499938964844,0.6096131205558777,-9535.4345703125,304.2242431640625,0.8499172925949097,0.6492670774459839,0.5918654203414917,293.4351501464844,297.1499938964844,293.1499938964844,0.356824666261673,-6615.03173828125,304.2161865234375,0.7416011691093445,0.4219667017459869,0.4108442366123199,293.2252197265625,297.1499938964844,293.1499938964844,0.60335773229599,-7368.982421875,304.2022399902344,0.848614513874054,0.6469050049781799,0.4581489562988281,293.2417907714844,297.1499938964844,293.1499938964844,0.7607725858688354,-11926.4873046875,304.21649169921875,0.9007087349891663,0.7757203578948975,0.7407078742980957,293.2453308105469,297.1499938964844,293.1499938964844,0.0390483662486076,-6075.1181640625,304.1649475097656,0.3875373601913452,0.0723192766308784,0.3787671625614166,290.8905334472656,291.1499938964844,254.581283569336,253.7196350097656,279.1723022460937,293.8675842285156,290.8955078125,1.0,0.6815242171287537,0.5040618777275085,0.5040618777275085,1.0,1.0,-3.098350524902344,1.1590919494628906,1.939258575439453,0.4573022425174713,0.0,0.0,1.0,335.4740600585937,305.0,180.8583221435547,-36819.66015625,3465.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0909423828125,313.28692626953125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.90082049369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009142183116637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.362548828125,297.1499938964844,293.1499938964844,0.6023023724555969,-9446.791015625,304.2240295410156,0.8510077595710754,0.6464592218399048,0.5891969799995422,293.4372863769531,297.1499938964844,293.1499938964844,0.3503308892250061,-6519.6259765625,304.2159423828125,0.7413209676742554,0.4179315268993377,0.4068774282932281,293.2266845703125,297.1499938964844,293.1499938964844,0.5979844331741333,-7317.88623046875,304.2025146484375,0.8503445386886597,0.6456597447395325,0.4571581482887268,293.2435607910156,297.1499938964844,293.1499938964844,0.7539411187171936,-11844.2021484375,304.2168273925781,0.9026777744293212,0.774210512638092,0.739124596118927,293.2449645996094,297.1499938964844,293.1499938964844,0.0375628247857093,-5950.2236328125,304.1649169921875,0.3858937621116638,0.0711849331855773,0.3727760016918182,290.9543762207031,291.1499938964844,254.629638671875,253.76290893554688,279.1722106933594,293.8662109375,290.95928955078125,1.0,0.6767715215682983,0.5051631927490234,0.5051631927490234,1.0,1.0,-3.080075740814209,1.15361750125885,1.9264582395553589,0.4558053314685821,0.0,0.0,1.0,330.1286926269531,305.0,179.43109130859375,-36799.14453125,3397.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1988525390625,313.39752197265625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9044650197029114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009179170010611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3630676269531,297.1499938964844,293.1499938964844,0.5949082970619202,-9356.6494140625,304.2240295410156,0.8522272706031799,0.6436643004417419,0.5865350365638733,293.4393310546875,297.1499938964844,293.1499938964844,0.3438067436218261,-6423.22607421875,304.2158203125,0.7411197423934937,0.4138912558555603,0.4028994441032409,293.2281188964844,297.1499938964844,293.1499938964844,0.5924811363220215,-7265.28955078125,304.2029724121094,0.8522079586982727,0.6444123387336731,0.4561619758605957,293.2452392578125,297.1499938964844,293.1499938964844,0.7469496726989746,-11759.5205078125,304.2174072265625,0.9048157334327698,0.7726963758468628,0.7375321388244629,293.2445373535156,297.1499938964844,293.1499938964844,0.0360904075205326,-5825.6416015625,304.1648864746094,0.3843214213848114,0.0700671002268791,0.3668317794799804,291.0210266113281,291.1499938964844,254.6766357421875,253.80496215820312,279.17205810546875,293.86480712890625,291.0264892578125,1.0,0.671922504901886,0.5062554478645325,0.5062554478645325,1.0,1.0,-3.061834812164306,1.1481040716171265,1.9137306213378904,0.4542644321918487,0.0,0.0,1.0,324.62322998046875,293.0,184.13319396972656,-36804.4453125,3328.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3346862792969,313.53271484375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9037529230117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009171943529509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3638916015625,297.1499938964844,293.1499938964844,0.5801224708557129,-9175.416015625,304.2239685058594,0.8549922108650208,0.6381028294563293,0.5812254548072815,293.4431457519531,297.1499938964844,293.1499938964844,0.33083376288414,-6230.13818359375,304.2154846191406,0.7408968210220337,0.4057890474796295,0.3949105143547058,293.2307434082031,297.1499938964844,293.1499938964844,0.5813337564468384,-7158.322265625,304.203857421875,0.8562768697738647,0.6418991684913635,0.4541489779949188,293.2483825683594,297.1499938964844,293.1499938964844,0.7327864170074463,-11587.24609375,304.218505859375,0.909626841545105,0.7696412801742554,0.734311580657959,293.2435302734375,297.1499938964844,293.1499938964844,0.0332257784903049,-5580.150390625,304.1647033691406,0.3813433349132538,0.0678759515285492,0.355091392993927,291.1582946777344,291.1499938964844,254.766342163086,253.8852081298828,279.17169189453125,293.8619079589844,291.1636657714844,1.0,0.662007212638855,0.5084086656570435,0.5084086656570435,1.0,1.0,-3.025441884994507,1.1369513273239136,1.8884906768798828,0.451045960187912,0.0,0.0,0.9971361756324768,313.2972717285156,281.0,188.48944091796875,-36789.52734375,3192.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5845031738281,313.7842712402344,278.1499938964844,0.0,18000.0,318.5899963378906,32454.173828125,36000.0,0.0,0.0,0.9017612934112548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831781268119812,1.831808924674988,-2.7715264877770096e-05,0.0,0.000915173033718,0.0,0.0,683.4768676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3638916015625,297.1499938964844,293.1499938964844,0.5801224708557129,-9175.416015625,304.2239685058594,0.8549922108650208,0.6381028294563293,0.5812254548072815,293.4431457519531,297.1499938964844,293.1499938964844,0.33083376288414,-6230.13818359375,304.2154846191406,0.7408968210220337,0.4057890474796295,0.3949105143547058,293.2307434082031,297.1499938964844,293.1499938964844,0.5813337564468384,-7158.322265625,304.203857421875,0.8562768697738647,0.6418991684913635,0.4541489779949188,293.2483825683594,297.1499938964844,293.1499938964844,0.7327864170074463,-11587.24609375,304.218505859375,0.909626841545105,0.7696412801742554,0.734311580657959,293.2435302734375,297.1499938964844,293.1499938964844,0.0332257784903049,-5580.150390625,304.1647033691406,0.3813433349132538,0.0678759515285492,0.355091392993927,291.1582946777344,291.1499938964844,254.766342163086,253.8852081298828,279.17169189453125,293.8619079589844,291.1636657714844,1.0,0.662007212638855,0.5084086656570435,0.5084086656570435,1.0,1.0,-3.025441884994507,1.1369513273239136,1.8884906768798828,0.451045960187912,0.0,0.0,0.9971361756324768,313.2972717285156,281.0,188.48944091796875,-36789.52734375,3192.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5845031738281,313.7842712402344,278.1499938964844,0.0,18000.0,318.5899963378906,32454.173828125,36000.0,0.0,0.0,0.9017612934112548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831781268119812,1.831808924674988,-2.7715264877770096e-05,0.0,0.000915173033718,0.0,0.0,683.4768676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36431884765625,297.1499938964844,293.1499938964844,0.5659656524658203,-9001.24609375,304.2228698730469,0.8581427931785583,0.6325957179069519,0.5759488940238953,293.44659423828125,297.1499938964844,293.1499938964844,0.3183291256427765,-6042.525390625,304.2144775390625,0.7408589124679565,0.3976627290248871,0.3868850171566009,293.23309326171875,297.1499938964844,293.1499938964844,0.5706285834312439,-7055.49853515625,304.2037353515625,0.8607558608055115,0.6393775939941406,0.4521183967590332,293.251220703125,297.1499938964844,293.1499938964844,0.7191570997238159,-11421.416015625,304.2183532714844,0.9150770902633668,0.7665716409683228,0.7310599088668823,293.24237060546875,297.1499938964844,293.1499938964844,0.0305419601500034,-5344.89697265625,304.1642761230469,0.3785329163074493,0.0657385066151619,0.3435443639755249,291.2878112792969,291.1499938964844,254.8500061035156,253.96002197265625,279.1712646484375,293.8590393066406,291.2927551269531,1.0,0.6518876552581787,0.5105136036872864,0.5105136036872864,1.0,1.0,-2.989220142364502,1.1256470680236816,1.8635729551315308,0.4476504027843475,0.0,0.0,0.9699832797050476,301.7305603027344,269.0,181.28277587890625,-36727.3671875,3057.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80792236328125,314.0072631835937,278.1499938964844,0.0,18000.0,319.07000732421875,33321.45703125,36000.0,0.0,0.0,0.9038938283920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284991979599,1.8285269737243648,-2.783845047815703e-05,0.0,0.0009173373109661,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.36431884765625,297.1499938964844,293.1499938964844,0.5659656524658203,-9001.24609375,304.2228698730469,0.8581427931785583,0.6325957179069519,0.5759488940238953,293.44659423828125,297.1499938964844,293.1499938964844,0.3183291256427765,-6042.525390625,304.2144775390625,0.7408589124679565,0.3976627290248871,0.3868850171566009,293.23309326171875,297.1499938964844,293.1499938964844,0.5706285834312439,-7055.49853515625,304.2037353515625,0.8607558608055115,0.6393775939941406,0.4521183967590332,293.251220703125,297.1499938964844,293.1499938964844,0.7191570997238159,-11421.416015625,304.2183532714844,0.9150770902633668,0.7665716409683228,0.7310599088668823,293.24237060546875,297.1499938964844,293.1499938964844,0.0305419601500034,-5344.89697265625,304.1642761230469,0.3785329163074493,0.0657385066151619,0.3435443639755249,291.2878112792969,291.1499938964844,254.8500061035156,253.96002197265625,279.1712646484375,293.8590393066406,291.2927551269531,1.0,0.6518876552581787,0.5105136036872864,0.5105136036872864,1.0,1.0,-2.989220142364502,1.1256470680236816,1.8635729551315308,0.4476504027843475,0.0,0.0,0.9699832797050476,301.7305603027344,269.0,181.28277587890625,-36727.3671875,3057.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80792236328125,314.0072631835937,278.1499938964844,0.0,18000.0,319.07000732421875,33321.45703125,36000.0,0.0,0.0,0.9038938283920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284991979599,1.8285269737243648,-2.783845047815703e-05,0.0,0.0009173373109661,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
