time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550860,293.3637084960937,297.1499938964844,293.1499938964844,0.5521510243415833,-8830.11328125,304.2215881347656,0.8617865443229675,0.6272872686386108,0.5707899332046509,293.4489440917969,297.1499938964844,293.1499938964844,0.3061466217041015,-5857.9775390625,304.2132873535156,0.7411001324653625,0.3896668553352356,0.3789136409759521,293.23443603515625,297.1499938964844,293.1499938964844,0.560086727142334,-6953.73046875,304.203369140625,0.8657574653625488,0.6369948983192444,0.4501384198665619,293.2530517578125,297.1499938964844,293.1499938964844,0.7057146430015564,-11257.00390625,304.21795654296875,0.9212525486946106,0.7636383771896362,0.7278735637664795,293.2403259277344,297.1499938964844,293.1499938964844,0.0281073991209268,-5126.3505859375,304.1635437011719,0.3762141764163971,0.0638137012720108,0.3326161503791809,291.41754150390625,291.1499938964844,254.93023681640625,254.03179931640625,279.1707458496094,293.8553771972656,291.42266845703125,1.0,0.6416636109352112,0.5125635266304016,0.5125635266304016,1.0,1.0,-2.954087257385254,1.114576816558838,1.839510440826416,0.4442309737205505,0.0,0.0,0.9256841540336608,289.9308166503906,257.0,180.88497924804688,-36687.34375,2927.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0798034667969,314.26416015625,278.1499938964844,0.0,18000.0,319.07000732421875,35352.9609375,36000.0,0.0,0.0,0.9016736745834352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820761442184448,1.8207895755767824,-2.8126405595685355e-05,0.0,0.0009150841506198,0.0,0.0,683.488525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3637084960937,297.1499938964844,293.1499938964844,0.5521510243415833,-8830.11328125,304.2215881347656,0.8617865443229675,0.6272872686386108,0.5707899332046509,293.4489440917969,297.1499938964844,293.1499938964844,0.3061466217041015,-5857.9775390625,304.2132873535156,0.7411001324653625,0.3896668553352356,0.3789136409759521,293.23443603515625,297.1499938964844,293.1499938964844,0.560086727142334,-6953.73046875,304.203369140625,0.8657574653625488,0.6369948983192444,0.4501384198665619,293.2530517578125,297.1499938964844,293.1499938964844,0.7057146430015564,-11257.00390625,304.21795654296875,0.9212525486946106,0.7636383771896362,0.7278735637664795,293.2403259277344,297.1499938964844,293.1499938964844,0.0281073991209268,-5126.3505859375,304.1635437011719,0.3762141764163971,0.0638137012720108,0.3326161503791809,291.41754150390625,291.1499938964844,254.93023681640625,254.03179931640625,279.1707458496094,293.8553771972656,291.42266845703125,1.0,0.6416636109352112,0.5125635266304016,0.5125635266304016,1.0,1.0,-2.954087257385254,1.114576816558838,1.839510440826416,0.4442309737205505,0.0,0.0,0.9256841540336608,289.9308166503906,257.0,180.88497924804688,-36687.34375,2927.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0798034667969,314.26416015625,278.1499938964844,0.0,18000.0,319.07000732421875,35352.9609375,36000.0,0.0,0.0,0.9016736745834352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820761442184448,1.8207895755767824,-2.8126405595685355e-05,0.0,0.0009150841506198,0.0,0.0,683.488525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.36187744140625,297.1499938964844,293.1499938964844,0.5414412617683411,-8700.0009765625,304.2152709960937,0.8660633563995361,0.6222401261329651,0.5658503174781799,293.4501037597656,297.1499938964844,293.1499938964844,0.2958981990814209,-5703.1318359375,304.2090759277344,0.74174964427948,0.3818548023700714,0.3711132109165191,293.2347106933594,297.1499938964844,293.1499938964844,0.5525166392326355,-6882.935546875,304.1978759765625,0.8714187145233154,0.6347973942756653,0.4482801258563995,293.2536315917969,297.1499938964844,293.1499938964844,0.6958881616592407,-11141.255859375,304.2112731933594,0.92825049161911,0.7609032988548279,0.724856436252594,293.2371826171875,297.1499938964844,293.1499938964844,0.026162976399064,-4943.9775390625,304.1622314453125,0.3748848140239715,0.0621581524610519,0.3229146301746368,291.4916381835937,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,293.8507080078125,291.4920654296875,1.0,0.6314605474472046,0.5145649313926697,0.5145649313926697,1.0,1.0,-2.9212496280670166,1.10426926612854,1.816980242729187,0.4410696029663086,0.0,0.0,0.8736242055892944,277.9070129394531,245.0,104.7037582397461,-36328.96484375,2802.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.36798095703125,314.4225769042969,278.1499938964844,0.0,18000.0,319.07000732421875,36902.0859375,36000.0,0.0,0.0,0.8982072472572327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7550649642944336,1.7550920248031616,-2.705019505810924e-05,0.0,0.0009115661960095,0.0,0.0,626.7274169921875,0.0,0.0,0.0,0.9687094688415528,4.0,0.0,1.0
551040,293.36187744140625,297.1499938964844,293.1499938964844,0.5414412617683411,-8700.0009765625,304.2152709960937,0.8660633563995361,0.6222401261329651,0.5658503174781799,293.4501037597656,297.1499938964844,293.1499938964844,0.2958981990814209,-5703.1318359375,304.2090759277344,0.74174964427948,0.3818548023700714,0.3711132109165191,293.2347106933594,297.1499938964844,293.1499938964844,0.5525166392326355,-6882.935546875,304.1978759765625,0.8714187145233154,0.6347973942756653,0.4482801258563995,293.2536315917969,297.1499938964844,293.1499938964844,0.6958881616592407,-11141.255859375,304.2112731933594,0.92825049161911,0.7609032988548279,0.724856436252594,293.2371826171875,297.1499938964844,293.1499938964844,0.026162976399064,-4943.9775390625,304.1622314453125,0.3748848140239715,0.0621581524610519,0.3229146301746368,291.4916381835937,291.1499938964844,255.0099639892578,254.1031646728516,279.1702575683594,293.8507080078125,291.4920654296875,1.0,0.6314605474472046,0.5145649313926697,0.5145649313926697,1.0,1.0,-2.9212496280670166,1.10426926612854,1.816980242729187,0.4410696029663086,0.0,0.0,0.8736242055892944,277.9070129394531,245.0,104.7037582397461,-36328.96484375,2802.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.36798095703125,314.4225769042969,278.1499938964844,0.0,18000.0,319.07000732421875,36902.0859375,36000.0,0.0,0.0,0.8982072472572327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7550649642944336,1.7550920248031616,-2.705019505810924e-05,0.0,0.0009115661960095,0.0,0.0,626.7274169921875,0.0,0.0,0.0,0.9687094688415528,4.0,0.0,1.0
551100,293.3605651855469,297.1499938964844,293.1499938964844,0.5379519462585449,-8659.6044921875,304.2097473144531,0.8684284687042236,0.6198174953460693,0.5634692907333374,293.4504089355469,297.1499938964844,293.1499938964844,0.2918341159820556,-5642.4130859375,304.20574951171875,0.7422012686729431,0.3779969811439514,0.3672600984573364,293.2344665527344,297.1499938964844,293.1499938964844,0.5505780577659607,-6866.61376953125,304.19268798828125,0.8744850158691406,0.633776068687439,0.4474009871482849,293.25341796875,297.1499938964844,293.1499938964844,0.6932598948478699,-11113.732421875,304.2049255371094,0.9320199489593506,0.7596330046653748,0.7234302163124084,293.23541259765625,297.1499938964844,293.1499938964844,0.0254138726741075,-4874.599609375,304.161376953125,0.3745053112506866,0.0613999515771865,0.3183959126472473,291.4920654296875,291.1499938964844,255.0496520996093,254.13870239257807,279.1700744628906,293.8482971191406,291.49151611328125,1.0,0.626376748085022,0.515555202960968,0.515555202960968,1.0,1.0,-2.905552864074707,1.099361538887024,1.8061912059783936,0.4395771622657776,0.0,0.0,0.8507159352302551,271.8643493652344,245.0,55.66529846191406,-36071.12890625,2742.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5555419921875,314.4978942871094,278.1499938964844,0.0,18000.0,318.5899963378906,37110.25,36000.0,0.0,0.0,0.8907514810562134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7038161754608154,1.7038421630859375,-2.602083986857906e-05,0.0,0.0009039995493367,0.0,0.0,581.5567626953125,0.0,0.0,0.0,0.9445992708206176,4.0,0.0,1.0
551160,293.35906982421875,297.1499938964844,293.1499938964844,0.5352197289466858,-8628.9140625,304.2038269042969,0.8709353804588318,0.6174408197402954,0.5611355304718018,293.4505615234375,297.1499938964844,293.1499938964844,0.2881773114204407,-5587.9755859375,304.2022399902344,0.7427271008491516,0.3741605281829834,0.3634295165538788,293.2340087890625,297.1499938964844,293.1499938964844,0.549393355846405,-6857.84716796875,304.18707275390625,0.8777018189430237,0.6327915191650391,0.4465514421463012,293.2529602050781,297.1499938964844,293.1499938964844,0.6915826201438904,-11098.3720703125,304.1979675292969,0.9359446167945862,0.7584114670753479,0.7220563292503357,293.23358154296875,297.1499938964844,293.1499938964844,0.0247475635260343,-4812.974609375,304.1605224609375,0.3742878437042236,0.0606794878840446,0.3140561878681183,291.47906494140625,291.1499938964844,255.08921813964844,254.1741485595703,279.1699523925781,293.84588623046875,291.47723388671875,1.0,0.6213042736053467,0.5165412425994873,0.5165412425994873,1.0,1.0,-2.890254020690918,1.094589114189148,1.79566490650177,0.438134491443634,0.0,0.0,0.8299914598464966,265.8197937011719,233.0,10.600960731506348,-35777.484375,2683.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7376403808594,314.5562438964844,278.1499938964844,0.0,18000.0,318.5899963378906,37195.05859375,36000.0,0.0,0.0,0.8868201375007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6495327949523926,1.6495577096939087,-2.4934637622209262e-05,0.0,0.0009000097052194,0.0,0.0,535.8789672851562,0.0,0.0,0.0,0.9192169308662416,4.0,0.0,1.0
551220,293.3559265136719,297.1499938964844,293.1499938964844,0.5308982133865356,-8581.0791015625,304.19317626953125,0.876349151134491,0.6127814054489136,0.5565664172172546,293.4506530761719,297.1499938964844,293.1499938964844,0.2814283668994903,-5487.17236328125,304.1961364746094,0.7439795136451721,0.366528570652008,0.3558138608932495,293.23291015625,297.1499938964844,293.1499938964844,0.5481526851654053,-6850.78857421875,304.1768798828125,0.8845595121383667,0.6308857202529907,0.4449087977409363,293.251708984375,297.1499938964844,293.1499938964844,0.6897034645080566,-11084.8837890625,304.1852111816406,0.9441615343093872,0.7560558319091797,0.7194118499755859,293.2297668457031,297.1499938964844,293.1499938964844,0.0235655233263969,-4702.58154296875,304.15899658203125,0.3742848634719848,0.05933228880167,0.3058284223079681,291.43511962890625,291.1499938964844,255.16798400878903,254.2447204589844,279.1697692871094,293.841064453125,291.4330444335937,1.0,0.6111792325973511,0.5185071229934692,0.5185071229934692,1.0,1.0,-2.860565423965454,1.0853450298309326,1.7752203941345217,0.435355544090271,0.0,0.0,0.7948591709136963,253.7615661621093,221.0,-40.15024566650391,-35232.6875,2569.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.16455078125,314.7172546386719,278.1499938964844,0.0,18000.0,318.5899963378906,37142.10546875,36000.0,0.0,0.0,0.8771257400512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5450682640075684,1.545091152191162,-2.2896136215422302e-05,0.0,0.0008901711553335,0.0,0.0,454.6600036621094,0.0,0.0,0.0,0.8707830905914307,4.0,0.0,1.0
551280,293.3559265136719,297.1499938964844,293.1499938964844,0.5308982133865356,-8581.0791015625,304.19317626953125,0.876349151134491,0.6127814054489136,0.5565664172172546,293.4506530761719,297.1499938964844,293.1499938964844,0.2814283668994903,-5487.17236328125,304.1961364746094,0.7439795136451721,0.366528570652008,0.3558138608932495,293.23291015625,297.1499938964844,293.1499938964844,0.5481526851654053,-6850.78857421875,304.1768798828125,0.8845595121383667,0.6308857202529907,0.4449087977409363,293.251708984375,297.1499938964844,293.1499938964844,0.6897034645080566,-11084.8837890625,304.1852111816406,0.9441615343093872,0.7560558319091797,0.7194118499755859,293.2297668457031,297.1499938964844,293.1499938964844,0.0235655233263969,-4702.58154296875,304.15899658203125,0.3742848634719848,0.05933228880167,0.3058284223079681,291.43511962890625,291.1499938964844,255.16798400878903,254.2447204589844,279.1697692871094,293.841064453125,291.4330444335937,1.0,0.6111792325973511,0.5185071229934692,0.5185071229934692,1.0,1.0,-2.860565423965454,1.0853450298309326,1.7752203941345217,0.435355544090271,0.0,0.0,0.7948591709136963,253.7615661621093,221.0,-40.15024566650391,-35232.6875,2569.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.16455078125,314.7172546386719,278.1499938964844,0.0,18000.0,318.5899963378906,37142.10546875,36000.0,0.0,0.0,0.8771257400512695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5450682640075684,1.545091152191162,-2.2896136215422302e-05,0.0,0.0008901711553335,0.0,0.0,454.6600036621094,0.0,0.0,0.0,0.8707830905914307,4.0,0.0,1.0
551340,293.35284423828125,297.1499938964844,293.1499938964844,0.5269873142242432,-8536.5400390625,304.1853942871094,0.8822749853134155,0.6081886887550354,0.5520695447921753,293.4505920410156,297.1499938964844,293.1499938964844,0.2748215496540069,-5387.30419921875,304.1918029785156,0.7454810738563538,0.3589217066764831,0.3482289314270019,293.2319030761719,297.1499938964844,293.1499938964844,0.5472779273986816,-6845.9296875,304.16943359375,0.8919483423233032,0.6289905905723572,0.4432873427867889,293.2505187988281,297.1499938964844,293.1499938964844,0.6883787512779236,-11075.5869140625,304.17578125,0.9527156352996826,0.7537216544151306,0.7168113589286804,293.2259826660156,297.1499938964844,293.1499938964844,0.0224877893924713,-4599.1201171875,304.1578063964844,0.3747840225696563,0.0580810382962226,0.2980745136737823,291.3900756835937,291.1499938964844,255.2462615966797,254.3148803710937,279.1697082519531,293.8362121582031,291.3880615234375,1.0,0.6010469198226929,0.5204750299453735,0.5204750299453735,1.0,1.0,-2.8316500186920166,1.0763381719589231,1.7553119659423828,0.4326505064964294,0.0,0.0,0.7658905386924744,241.7777099609375,209.0,-55.69913482666016,-34735.93359375,2458.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6294860839844,314.9105834960937,278.1499938964844,0.0,18000.0,318.1099853515625,37009.14453125,36000.0,0.0,0.0,0.860448956489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450938701629639,1.4509598016738892,-2.1153546185814776e-05,0.0,0.0008732462883926,0.0,0.0,389.1771545410156,0.0,0.0,0.0,0.8276782631874084,4.0,0.0,1.0
551400,293.35284423828125,297.1499938964844,293.1499938964844,0.5269873142242432,-8536.5400390625,304.1853942871094,0.8822749853134155,0.6081886887550354,0.5520695447921753,293.4505920410156,297.1499938964844,293.1499938964844,0.2748215496540069,-5387.30419921875,304.1918029785156,0.7454810738563538,0.3589217066764831,0.3482289314270019,293.2319030761719,297.1499938964844,293.1499938964844,0.5472779273986816,-6845.9296875,304.16943359375,0.8919483423233032,0.6289905905723572,0.4432873427867889,293.2505187988281,297.1499938964844,293.1499938964844,0.6883787512779236,-11075.5869140625,304.17578125,0.9527156352996826,0.7537216544151306,0.7168113589286804,293.2259826660156,297.1499938964844,293.1499938964844,0.0224877893924713,-4599.1201171875,304.1578063964844,0.3747840225696563,0.0580810382962226,0.2980745136737823,291.3900756835937,291.1499938964844,255.2462615966797,254.3148803710937,279.1697082519531,293.8362121582031,291.3880615234375,1.0,0.6010469198226929,0.5204750299453735,0.5204750299453735,1.0,1.0,-2.8316500186920166,1.0763381719589231,1.7553119659423828,0.4326505064964294,0.0,0.0,0.7658905386924744,241.7777099609375,209.0,-55.69913482666016,-34735.93359375,2458.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6294860839844,314.9105834960937,278.1499938964844,0.0,18000.0,318.1099853515625,37009.14453125,36000.0,0.0,0.0,0.860448956489563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450938701629639,1.4509598016738892,-2.1153546185814776e-05,0.0,0.0008732462883926,0.0,0.0,389.1771545410156,0.0,0.0,0.0,0.8276782631874084,4.0,0.0,1.0
551460,293.3498840332031,297.1499938964844,293.1499938964844,0.5235042572021484,-8496.1962890625,304.179443359375,0.888748049736023,0.6036491990089417,0.5476213097572327,293.45050048828125,297.1499938964844,293.1499938964844,0.2683760821819305,-5289.0029296875,304.18865966796875,0.7472527027130127,0.3513271808624267,0.3406576216220855,293.2311096191406,297.1499938964844,293.1499938964844,0.546781063079834,-6843.8798828125,304.1638488769531,0.8998847603797913,0.6270801424980164,0.4416579306125641,293.2495422363281,297.1499938964844,293.1499938964844,0.6875963807106018,-11071.2392578125,304.1685485839844,0.9614897966384888,0.7513719797134399,0.7142013907432556,293.2222900390625,297.1499938964844,293.1499938964844,0.021499827504158,-4501.83154296875,304.1568603515625,0.3757449388504028,0.0569026805460453,0.2906771898269653,291.3410949707031,291.1499938964844,255.3240509033203,254.38462829589844,279.1697692871094,293.8313903808594,291.3390808105469,1.0,0.5908706784248352,0.5224542617797852,0.5224542617797852,1.0,1.0,-2.803218126296997,1.067464828491211,1.7357534170150757,0.4299765229225158,0.0,0.0,0.7436636090278625,229.86631774902344,197.0,-63.91669845581055,-34241.0390625,2351.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.015869140625,315.05499267578125,278.1499938964844,0.0,18000.0,318.1099853515625,36811.3046875,36000.0,0.0,0.0,0.8457212448120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372325778007507,1.3723455667495728,-1.976104613277129e-05,0.0,0.0008582995506003,0.0,0.0,339.7043151855469,0.0,0.0,0.0,0.7922061681747437,4.0,0.0,1.0
551520,293.3498840332031,297.1499938964844,293.1499938964844,0.5235042572021484,-8496.1962890625,304.179443359375,0.888748049736023,0.6036491990089417,0.5476213097572327,293.45050048828125,297.1499938964844,293.1499938964844,0.2683760821819305,-5289.0029296875,304.18865966796875,0.7472527027130127,0.3513271808624267,0.3406576216220855,293.2311096191406,297.1499938964844,293.1499938964844,0.546781063079834,-6843.8798828125,304.1638488769531,0.8998847603797913,0.6270801424980164,0.4416579306125641,293.2495422363281,297.1499938964844,293.1499938964844,0.6875963807106018,-11071.2392578125,304.1685485839844,0.9614897966384888,0.7513719797134399,0.7142013907432556,293.2222900390625,297.1499938964844,293.1499938964844,0.021499827504158,-4501.83154296875,304.1568603515625,0.3757449388504028,0.0569026805460453,0.2906771898269653,291.3410949707031,291.1499938964844,255.3240509033203,254.38462829589844,279.1697692871094,293.8313903808594,291.3390808105469,1.0,0.5908706784248352,0.5224542617797852,0.5224542617797852,1.0,1.0,-2.803218126296997,1.067464828491211,1.7357534170150757,0.4299765229225158,0.0,0.0,0.7436636090278625,229.86631774902344,197.0,-63.91669845581055,-34241.0390625,2351.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.015869140625,315.05499267578125,278.1499938964844,0.0,18000.0,318.1099853515625,36811.3046875,36000.0,0.0,0.0,0.8457212448120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372325778007507,1.3723455667495728,-1.976104613277129e-05,0.0,0.0008582995506003,0.0,0.0,339.7043151855469,0.0,0.0,0.0,0.7922061681747437,4.0,0.0,1.0
551580,293.3470764160156,297.1499938964844,293.1499938964844,0.5197651982307434,-8451.037109375,304.1759033203125,0.8958383202552795,0.5991547107696533,0.5432168245315552,293.45037841796875,297.1499938964844,293.1499938964844,0.2617399394512176,-5186.49951171875,304.1868591308594,0.7493464946746826,0.343741238117218,0.3330951929092407,293.2304992675781,297.1499938964844,293.1499938964844,0.5459509491920471,-6837.37939453125,304.1606750488281,0.9086225628852844,0.6251451373100281,0.440014898777008,293.24884033203125,297.1499938964844,293.1499938964844,0.6864657998085022,-11060.2001953125,304.164306640625,0.9704041481018066,0.7489931583404541,0.7115699648857117,293.2187805175781,297.1499938964844,293.1499938964844,0.0205524154007434,-4404.86474609375,304.1561584472656,0.3771806955337524,0.055785909295082,0.2835723459720611,291.3020324707031,291.1499938964844,255.4013519287109,254.4539489746093,279.1698913574219,293.8266906738281,291.3003845214844,1.0,0.5806240439414978,0.5244501829147339,0.5244501829147339,1.0,1.0,-2.7751598358154297,1.058688998222351,1.7164709568023682,0.4273215234279632,0.0,0.0,0.7260826230049133,218.00929260253903,185.0,-56.1305046081543,-33802.22265625,2246.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3497009277344,315.18536376953125,278.1499938964844,0.0,18000.0,318.1099853515625,36642.86328125,36000.0,0.0,0.0,0.8300694227218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101123571395874,1.3101310729980469,-1.870955566118937e-05,0.0,0.0008424149709753,0.0,0.0,303.8742980957031,0.0,0.0,0.0,0.7644058465957642,4.0,0.0,1.0
551640,293.3470764160156,297.1499938964844,293.1499938964844,0.5197651982307434,-8451.037109375,304.1759033203125,0.8958383202552795,0.5991547107696533,0.5432168245315552,293.45037841796875,297.1499938964844,293.1499938964844,0.2617399394512176,-5186.49951171875,304.1868591308594,0.7493464946746826,0.343741238117218,0.3330951929092407,293.2304992675781,297.1499938964844,293.1499938964844,0.5459509491920471,-6837.37939453125,304.1606750488281,0.9086225628852844,0.6251451373100281,0.440014898777008,293.24884033203125,297.1499938964844,293.1499938964844,0.6864657998085022,-11060.2001953125,304.164306640625,0.9704041481018066,0.7489931583404541,0.7115699648857117,293.2187805175781,297.1499938964844,293.1499938964844,0.0205524154007434,-4404.86474609375,304.1561584472656,0.3771806955337524,0.055785909295082,0.2835723459720611,291.3020324707031,291.1499938964844,255.4013519287109,254.4539489746093,279.1698913574219,293.8266906738281,291.3003845214844,1.0,0.5806240439414978,0.5244501829147339,0.5244501829147339,1.0,1.0,-2.7751598358154297,1.058688998222351,1.7164709568023682,0.4273215234279632,0.0,0.0,0.7260826230049133,218.00929260253903,185.0,-56.1305046081543,-33802.22265625,2246.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3497009277344,315.18536376953125,278.1499938964844,0.0,18000.0,318.1099853515625,36642.86328125,36000.0,0.0,0.0,0.8300694227218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3101123571395874,1.3101310729980469,-1.870955566118937e-05,0.0,0.0008424149709753,0.0,0.0,303.8742980957031,0.0,0.0,0.0,0.7644058465957642,4.0,0.0,1.0
551700,293.3457336425781,297.1499938964844,293.1499938964844,0.5178200006484985,-8427.0947265625,304.1747436523437,0.8996379375457764,0.5969241261482239,0.5410289168357849,293.4502868652344,297.1499938964844,293.1499938964844,0.2583702206611633,-5134.048828125,304.186279296875,0.7505336999893188,0.3399514555931091,0.3293166756629944,293.23028564453125,297.1499938964844,293.1499938964844,0.5454298853874207,-6832.79345703125,304.15966796875,0.9135271310806274,0.6241673231124878,0.4391860961914062,293.24859619140625,297.1499938964844,293.1499938964844,0.6857857704162598,-11052.65234375,304.1629638671875,0.974886417388916,0.747791051864624,0.7102420926094055,293.2170715332031,297.1499938964844,293.1499938964844,0.020095219835639,-4356.7275390625,304.1558532714844,0.3780877292156219,0.0552484057843685,0.2801176309585571,291.28533935546875,291.1499938964844,255.43983459472656,254.48846435546875,279.16998291015625,293.82440185546875,291.2838134765625,1.0,0.5754677057266235,0.5254555940628052,0.5254555940628052,1.0,1.0,-2.7612454891204834,1.0543291568756104,1.7069164514541626,0.4259978830814361,0.0,0.0,0.7187456488609314,212.09716796875,185.0,-51.42225646972656,-33593.25,2195.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4892883300781,315.2376403808594,278.1499938964844,0.0,18000.0,317.6300048828125,36570.34375,36000.0,0.0,0.0,0.8172506093978882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2838767766952517,1.2838950157165527,-1.8279892174177803e-05,0.0,0.0008294055005535,0.0,0.0,289.6145935058594,0.0,0.0,0.0,0.7527921795845032,4.0,0.0,1.0
551760,293.3443908691406,297.1499938964844,293.1499938964844,0.5159804224967957,-8404.4853515625,304.173583984375,0.9036280512809752,0.5947076082229614,0.538851797580719,293.4501953125,297.1499938964844,293.1499938964844,0.2550489902496338,-5082.23681640625,304.18572998046875,0.7518280744552612,0.3361648619174957,0.3255402445793152,293.2301025390625,297.1499938964844,293.1499938964844,0.5450015068054199,-6829.12353515625,304.15869140625,0.9187750220298768,0.6231855154037476,0.438353419303894,293.2483825683594,297.1499938964844,293.1499938964844,0.6852260231971741,-11046.595703125,304.16162109375,0.9793726801872252,0.7465839385986328,0.7089077234268188,293.2154235839844,297.1499938964844,293.1499938964844,0.0196573063731193,-4310.044921875,304.1556091308594,0.3791301846504211,0.0547241866588592,0.2767237722873688,291.2669677734375,291.1499938964844,255.47817993164065,254.5228576660156,279.1700744628906,293.8221130371094,291.2650146484375,1.0,0.5702869892120361,0.5264662504196167,0.5264662504196167,1.0,1.0,-2.7474076747894287,1.0499886274337769,1.697419047355652,0.4246773421764374,0.0,0.0,0.7127490043640137,206.1933135986328,173.0,-52.78232192993164,-33364.54296875,2145.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.573974609375,315.2511901855469,278.1499938964844,0.0,18000.0,317.6300048828125,36494.90234375,36000.0,0.0,0.0,0.8085952997207642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608802318572998,1.2608981132507324,-1.790746500773821e-05,0.0,0.0008206214406527,0.0,0.0,277.48992919921875,0.0,0.0,0.0,0.7427029013633728,4.0,0.0,1.0
551820,293.3417358398437,297.1499938964844,293.1499938964844,0.5121981501579285,-8357.3740234375,304.17205810546875,0.9127292037010192,0.5903223752975464,0.5345396995544434,293.4499816894531,297.1499938964844,293.1499938964844,0.2483350932598114,-4976.783203125,304.1850280761719,0.7547927498817444,0.3286043703556061,0.3179976940155029,293.22979736328125,297.1499938964844,293.1499938964844,0.5439828634262085,-6819.77685546875,304.15753173828125,0.9302024245262146,0.6212196350097656,0.4366849064826965,293.2480163574219,297.1499938964844,293.1499938964844,0.6839290261268616,-11031.423828125,304.15997314453125,0.9883220791816713,0.7441661357879639,0.7062334418296814,293.21221923828125,297.1499938964844,293.1499938964844,0.0188142973929643,-4217.64990234375,304.1551513671875,0.381665289402008,0.0537159778177738,0.2701159417629242,291.23394775390625,291.1499938964844,255.5545349121093,254.59133911132807,279.1702575683594,293.8177185058594,291.2325744628906,1.0,0.5598483681678772,0.5285032987594604,0.5285032987594604,1.0,1.0,-2.720000982284546,1.041383147239685,1.6786179542541504,0.4220541417598724,0.0,0.0,0.7039231657981873,194.40049743652344,161.0,-45.90543746948242,-32957.04296875,2045.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67095947265625,315.2528991699219,278.1499938964844,0.0,18000.0,317.6300048828125,36336.61328125,36000.0,0.0,0.0,0.7916228771209717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2271302938461304,1.2271475791931152,-1.7361759091727436e-05,0.0,0.0008033966296352,0.0,0.0,260.2489318847656,0.0,0.0,0.0,0.727904736995697,4.0,0.0,1.0
551880,293.3417358398437,297.1499938964844,293.1499938964844,0.5121981501579285,-8357.3740234375,304.17205810546875,0.9127292037010192,0.5903223752975464,0.5345396995544434,293.4499816894531,297.1499938964844,293.1499938964844,0.2483350932598114,-4976.783203125,304.1850280761719,0.7547927498817444,0.3286043703556061,0.3179976940155029,293.22979736328125,297.1499938964844,293.1499938964844,0.5439828634262085,-6819.77685546875,304.15753173828125,0.9302024245262146,0.6212196350097656,0.4366849064826965,293.2480163574219,297.1499938964844,293.1499938964844,0.6839290261268616,-11031.423828125,304.15997314453125,0.9883220791816713,0.7441661357879639,0.7062334418296814,293.21221923828125,297.1499938964844,293.1499938964844,0.0188142973929643,-4217.64990234375,304.1551513671875,0.381665289402008,0.0537159778177738,0.2701159417629242,291.23394775390625,291.1499938964844,255.5545349121093,254.59133911132807,279.1702575683594,293.8177185058594,291.2325744628906,1.0,0.5598483681678772,0.5285032987594604,0.5285032987594604,1.0,1.0,-2.720000982284546,1.041383147239685,1.6786179542541504,0.4220541417598724,0.0,0.0,0.7039231657981873,194.40049743652344,161.0,-45.90543746948242,-32957.04296875,2045.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67095947265625,315.2528991699219,278.1499938964844,0.0,18000.0,317.6300048828125,36336.61328125,36000.0,0.0,0.0,0.7916228771209717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2271302938461304,1.2271475791931152,-1.7361759091727436e-05,0.0,0.0008033966296352,0.0,0.0,260.2489318847656,0.0,0.0,0.0,0.727904736995697,4.0,0.0,1.0
551940,293.339111328125,297.1499938964844,293.1499938964844,0.5081856846809387,-8306.71484375,304.1714172363281,0.9234267473220824,0.5859947800636292,0.5302780866622925,293.44970703125,297.1499938964844,293.1499938964844,0.2414989024400711,-4868.46875,304.18475341796875,0.7583455443382263,0.3210622370243072,0.3104703426361084,293.2295227050781,297.1499938964844,293.1499938964844,0.5426552891731262,-6806.97705078125,304.1572570800781,0.942662000656128,0.6192527413368225,0.4350140392780304,293.24774169921875,297.1499938964844,293.1499938964844,0.6822533011436462,-11010.712890625,304.1594543457031,0.9971450567245485,0.7417362332344055,0.7035476565361023,293.20916748046875,297.1499938964844,293.1499938964844,0.0180111527442932,-4126.1328125,304.1547546386719,0.3848657310009002,0.0527588538825511,0.2637403905391693,291.20819091796875,291.1499938964844,255.63040161132807,254.6593780517578,279.17047119140625,293.8134460449219,291.2070617675781,1.0,0.5492987036705017,0.530561625957489,0.530561625957489,1.0,1.0,-2.6929259300231934,1.032867193222046,1.6600587368011477,0.4194513857364654,0.0,0.0,0.6979382634162903,182.6282196044922,149.0,-37.97357940673828,-32570.291015625,1948.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67254638671875,315.2063293457031,278.1499938964844,0.0,18000.0,317.1499938964844,36226.9765625,36000.0,0.0,0.0,0.770612359046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038040161132812,1.2038209438323977,-1.6992626115097664e-05,0.0,0.0007820735918357,0.0,0.0,248.79412841796875,0.0,0.0,0.0,0.7177556157112122,4.0,0.0,1.0
552000,293.339111328125,297.1499938964844,293.1499938964844,0.5081856846809387,-8306.71484375,304.1714172363281,0.9234267473220824,0.5859947800636292,0.5302780866622925,293.44970703125,297.1499938964844,293.1499938964844,0.2414989024400711,-4868.46875,304.18475341796875,0.7583455443382263,0.3210622370243072,0.3104703426361084,293.2295227050781,297.1499938964844,293.1499938964844,0.5426552891731262,-6806.97705078125,304.1572570800781,0.942662000656128,0.6192527413368225,0.4350140392780304,293.24774169921875,297.1499938964844,293.1499938964844,0.6822533011436462,-11010.712890625,304.1594543457031,0.9971450567245485,0.7417362332344055,0.7035476565361023,293.20916748046875,297.1499938964844,293.1499938964844,0.0180111527442932,-4126.1328125,304.1547546386719,0.3848657310009002,0.0527588538825511,0.2637403905391693,291.20819091796875,291.1499938964844,255.63040161132807,254.6593780517578,279.17047119140625,293.8134460449219,291.2070617675781,1.0,0.5492987036705017,0.530561625957489,0.530561625957489,1.0,1.0,-2.6929259300231934,1.032867193222046,1.6600587368011477,0.4194513857364654,0.0,0.0,0.6979382634162903,182.6282196044922,149.0,-37.97357940673828,-32570.291015625,1948.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67254638671875,315.2063293457031,278.1499938964844,0.0,18000.0,317.1499938964844,36226.9765625,36000.0,0.0,0.0,0.770612359046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2038040161132812,1.2038209438323977,-1.6992626115097664e-05,0.0,0.0007820735918357,0.0,0.0,248.79412841796875,0.0,0.0,0.0,0.7177556157112122,4.0,0.0,1.0
552060,293.3363037109375,297.1499938964844,293.1499938964844,0.5039091110229492,-8252.1123046875,304.1714782714844,0.9327048659324646,0.5817749500274658,0.5261781811714172,293.4490966796875,297.1499938964844,293.1499938964844,0.2345884591341018,-4758.0068359375,304.1847229003906,0.760673463344574,0.3135914802551269,0.3030749559402466,293.22906494140625,297.1499938964844,293.1499938964844,0.5409726500511169,-6790.30810546875,304.15771484375,0.9531565308570862,0.6173334717750549,0.4334287643432617,293.240234375,297.1499938964844,293.1499938964844,0.6677069067955017,-10809.552734375,304.1816711425781,0.9990000128746032,0.7407389879226685,0.6886475682258606,293.2059326171875,297.1499938964844,293.1499938964844,0.0173113979399204,-4043.18212890625,304.1543273925781,0.3875147998332977,0.0519156344234943,0.2581466734409332,291.1925048828125,291.1499938964844,255.705795288086,254.7269744873047,279.1739196777344,293.813232421875,291.19244384765625,1.0,0.5379528999328613,0.5330846905708313,0.5330846905708313,1.0,1.0,-2.6527099609375,1.0192161798477173,1.6334937810897827,0.4148570895195007,0.0,0.0,0.6936902403831482,172.45767211914062,152.0,-21.0009822845459,-32067.0390625,1840.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.525634765625,315.079833984375,278.1499938964844,0.0,18000.0,317.1499938964844,36152.34765625,36000.0,0.0,0.0,0.7542663216590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1890971660614014,1.1891138553619385,-1.6762047380325384e-05,0.0,0.0007654844084754,0.0,0.0,241.7490692138672,0.0,0.0,0.0,0.711304247379303,4.0,0.0,1.0
552120,293.3363037109375,297.1499938964844,293.1499938964844,0.5039091110229492,-8252.1123046875,304.1714782714844,0.9327048659324646,0.5817749500274658,0.5261781811714172,293.4490966796875,297.1499938964844,293.1499938964844,0.2345884591341018,-4758.0068359375,304.1847229003906,0.760673463344574,0.3135914802551269,0.3030749559402466,293.22906494140625,297.1499938964844,293.1499938964844,0.5409726500511169,-6790.30810546875,304.15771484375,0.9531565308570862,0.6173334717750549,0.4334287643432617,293.240234375,297.1499938964844,293.1499938964844,0.6677069067955017,-10809.552734375,304.1816711425781,0.9990000128746032,0.7407389879226685,0.6886475682258606,293.2059326171875,297.1499938964844,293.1499938964844,0.0173113979399204,-4043.18212890625,304.1543273925781,0.3875147998332977,0.0519156344234943,0.2581466734409332,291.1925048828125,291.1499938964844,255.705795288086,254.7269744873047,279.1739196777344,293.813232421875,291.19244384765625,1.0,0.5379528999328613,0.5330846905708313,0.5330846905708313,1.0,1.0,-2.6527099609375,1.0192161798477173,1.6334937810897827,0.4148570895195007,0.0,0.0,0.6936902403831482,172.45767211914062,152.0,-21.0009822845459,-32067.0390625,1840.9630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.525634765625,315.079833984375,278.1499938964844,0.0,18000.0,317.1499938964844,36152.34765625,36000.0,0.0,0.0,0.7542663216590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1890971660614014,1.1891138553619385,-1.6762047380325384e-05,0.0,0.0007654844084754,0.0,0.0,241.7490692138672,0.0,0.0,0.0,0.711304247379303,4.0,0.0,1.0
552180,293.3339538574219,297.1499938964844,293.1499938964844,0.4998189210891723,-8200.0859375,304.17108154296875,0.936073124408722,0.5775330066680908,0.5222643613815308,293.4489440917969,297.1499938964844,293.1499938964844,0.2278497666120529,-4649.697265625,304.1843566894531,0.7588257193565369,0.3060461580753326,0.2958375215530395,293.2292175292969,297.1499938964844,293.1499938964844,0.5393860936164856,-6774.80810546875,304.15771484375,0.9577168822288512,0.6152998208999634,0.4319318234920501,293.2186889648437,297.1499938964844,293.1499938964844,0.6554450392723083,-10648.8330078125,304.1908569335937,0.9990000128746032,0.7428197860717773,0.6771940588951111,293.20281982421875,297.1499938964844,293.1499938964844,0.0167879536747932,-3979.6962890625,304.1537780761719,0.3874740302562713,0.0511275604367256,0.2538064420223236,291.1776123046875,291.1499938964844,255.7807159423828,254.79412841796875,279.1751403808594,293.8192138671875,291.17657470703125,1.0,0.5307615399360657,0.5356847047805786,0.5356847047805786,1.0,1.0,-2.618416786193848,1.0081990957260132,1.610217571258545,0.4111754596233368,0.0,0.0,0.6907004714012146,167.07952880859375,155.0,-24.157941818237305,-31590.912109375,1766.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34295654296875,314.92059326171875,278.1499938964844,0.0,18000.0,317.1499938964844,36110.3515625,36000.0,0.0,0.0,0.7389428019523621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1757549047470093,1.1757714748382568,-1.656094718782697e-05,0.0,0.0007499330095015,0.0,0.0,235.5455780029297,0.0,0.0,0.0,0.7056581377983093,4.0,0.0,1.0
552240,293.3339538574219,297.1499938964844,293.1499938964844,0.4998189210891723,-8200.0859375,304.17108154296875,0.936073124408722,0.5775330066680908,0.5222643613815308,293.4489440917969,297.1499938964844,293.1499938964844,0.2278497666120529,-4649.697265625,304.1843566894531,0.7588257193565369,0.3060461580753326,0.2958375215530395,293.2292175292969,297.1499938964844,293.1499938964844,0.5393860936164856,-6774.80810546875,304.15771484375,0.9577168822288512,0.6152998208999634,0.4319318234920501,293.2186889648437,297.1499938964844,293.1499938964844,0.6554450392723083,-10648.8330078125,304.1908569335937,0.9990000128746032,0.7428197860717773,0.6771940588951111,293.20281982421875,297.1499938964844,293.1499938964844,0.0167879536747932,-3979.6962890625,304.1537780761719,0.3874740302562713,0.0511275604367256,0.2538064420223236,291.1776123046875,291.1499938964844,255.7807159423828,254.79412841796875,279.1751403808594,293.8192138671875,291.17657470703125,1.0,0.5307615399360657,0.5356847047805786,0.5356847047805786,1.0,1.0,-2.618416786193848,1.0081990957260132,1.610217571258545,0.4111754596233368,0.0,0.0,0.6907004714012146,167.07952880859375,155.0,-24.157941818237305,-31590.912109375,1766.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.34295654296875,314.92059326171875,278.1499938964844,0.0,18000.0,317.1499938964844,36110.3515625,36000.0,0.0,0.0,0.7389428019523621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1757549047470093,1.1757714748382568,-1.656094718782697e-05,0.0,0.0007499330095015,0.0,0.0,235.5455780029297,0.0,0.0,0.0,0.7056581377983093,4.0,0.0,1.0
552300,293.33282470703125,297.1499938964844,293.1499938964844,0.4979042410850525,-8175.79833984375,304.17071533203125,0.9363494515419006,0.5754260420799255,0.5203474760055542,293.448974609375,297.1499938964844,293.1499938964844,0.2245411127805709,-4596.29833984375,304.1841125488281,0.7568845152854919,0.3022543489933014,0.2922296822071075,293.2294006347656,297.1499938964844,293.1499938964844,0.5386890769004822,-6768.0654296875,304.1575927734375,0.9586361646652222,0.6142609119415283,0.4311879277229309,293.2090148925781,297.1499938964844,293.1499938964844,0.6521390676498413,-10608.2216796875,304.1893920898437,0.9990000128746032,0.743848979473114,0.6741929054260254,293.20135498046875,297.1499938964844,293.1499938964844,0.0165639016777277,-3952.266357421875,304.15350341796875,0.3867698013782501,0.0507452599704265,0.2518762648105621,291.1679992675781,291.1499938964844,255.8180084228516,254.82752990722656,279.1748962402344,293.82183837890625,291.1669616699219,1.0,0.5282166600227356,0.5369111895561218,0.5369111895561218,1.0,1.0,-2.6049554347991943,1.0041285753250122,1.6008267402648926,0.4100081026554107,0.0,0.0,0.6904662847518921,165.53126525878906,155.0,-25.463064193725582,-31401.18359375,1739.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23126220703125,314.8339538574219,278.1499938964844,0.0,18000.0,316.6700134277344,36061.2890625,36000.0,0.0,0.0,0.7269852161407471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733039617538452,1.1733205318450928,-1.6514890376129188e-05,0.0,0.000737797585316,0.0,0.0,234.3193206787109,0.0,0.0,0.0,0.7045795321464539,4.0,0.0,1.0
552360,293.3316955566406,297.1499938964844,293.1499938964844,0.4962080717086792,-8154.52197265625,304.1700439453125,0.9359472990036012,0.5733302235603333,0.5184571743011475,293.4490051269531,297.1499938964844,293.1499938964844,0.221336230635643,-4544.53515625,304.1837463378906,0.7544617056846619,0.2984579205513,0.2886334359645843,293.2295837402344,297.1499938964844,293.1499938964844,0.5382041335105896,-6763.59521484375,304.1570739746094,0.9589118361473083,0.6132161021232605,0.4304513335227966,293.2012939453125,297.1499938964844,293.1499938964844,0.6504191756248474,-10589.59375,304.1853332519531,0.9990000128746032,0.744623601436615,0.6724914312362671,293.20001220703125,297.1499938964844,293.1499938964844,0.0163623876869678,-3927.763916015625,304.1532287597656,0.3857188820838928,0.0503626093268394,0.2500473260879516,291.1541442871094,291.1499938964844,255.85516357421875,254.8608245849609,279.1742553710937,293.8235778808594,291.15240478515625,1.0,0.526212215423584,0.5380783677101135,0.5380783677101135,1.0,1.0,-2.5932326316833496,1.000704050064087,1.5925285816192627,0.4091096818447113,0.0,0.0,0.6915280222892761,164.5164794921875,158.0,-33.54371643066406,-31206.23046875,1718.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06768798828125,314.70965576171875,278.1499938964844,0.0,18000.0,316.6700134277344,36004.5625,36000.0,0.0,0.0,0.7196575999259949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733152866363523,1.1733317375183103,-1.6502222933922894e-05,0.0,0.0007303609745576,0.0,0.0,234.18800354003903,0.0,0.0,0.0,0.7046222686767578,4.0,0.0,1.0
552420,293.3295593261719,297.1499938964844,293.1499938964844,0.4929465353488922,-8113.48095703125,304.1688232421875,0.9336999654769896,0.5691621899604797,0.5147398710250854,293.4491577148437,297.1499938964844,293.1499938964844,0.2149865925312042,-4441.44580078125,304.1830749511719,0.7486235499382019,0.2908538281917572,0.2814686596393585,293.2300109863281,297.1499938964844,293.1499938964844,0.5373278260231018,-6755.48095703125,304.1562194824219,0.958103597164154,0.6111165881156921,0.4289994239807129,293.1927490234375,297.1499938964844,293.1499938964844,0.6500810384750366,-10593.7744140625,304.1741027832031,0.9990000128746032,0.745075523853302,0.6718290448188782,293.1977233886719,297.1499938964844,293.1499938964844,0.016084985807538,-3895.088134765625,304.1465148925781,0.3836955428123474,0.050000000745058,0.2475243359804153,291.124755859375,291.1499938964844,255.9291381835937,254.92706298828125,279.1722412109375,293.82391357421875,291.1233215332031,1.0,0.5235084295272827,0.5402085185050964,0.5402085185050964,1.0,1.0,-2.5745785236358643,0.9955963492393494,1.57898211479187,0.4079823791980743,0.0,0.0,0.6969516277313232,163.6405487060547,161.0,-37.6818733215332,-30911.3515625,1688.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6807861328125,314.4452819824219,278.1499938964844,0.0,18000.0,316.6700134277344,35860.08984375,36000.0,0.0,0.0,0.7066867351531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851859092712402,1.1852024793624878,-1.6639560271869414e-05,0.0,0.0007171971956267,0.0,0.0,239.23817443847656,0.0,0.0,0.0,0.7096981406211853,4.0,0.0,1.0
552480,293.3295593261719,297.1499938964844,293.1499938964844,0.4929465353488922,-8113.48095703125,304.1688232421875,0.9336999654769896,0.5691621899604797,0.5147398710250854,293.4491577148437,297.1499938964844,293.1499938964844,0.2149865925312042,-4441.44580078125,304.1830749511719,0.7486235499382019,0.2908538281917572,0.2814686596393585,293.2300109863281,297.1499938964844,293.1499938964844,0.5373278260231018,-6755.48095703125,304.1562194824219,0.958103597164154,0.6111165881156921,0.4289994239807129,293.1927490234375,297.1499938964844,293.1499938964844,0.6500810384750366,-10593.7744140625,304.1741027832031,0.9990000128746032,0.745075523853302,0.6718290448188782,293.1977233886719,297.1499938964844,293.1499938964844,0.016084985807538,-3895.088134765625,304.1465148925781,0.3836955428123474,0.050000000745058,0.2475243359804153,291.124755859375,291.1499938964844,255.9291381835937,254.92706298828125,279.1722412109375,293.82391357421875,291.1233215332031,1.0,0.5235084295272827,0.5402085185050964,0.5402085185050964,1.0,1.0,-2.5745785236358643,0.9955963492393494,1.57898211479187,0.4079823791980743,0.0,0.0,0.6969516277313232,163.6405487060547,161.0,-37.6818733215332,-30911.3515625,1688.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6807861328125,314.4452819824219,278.1499938964844,0.0,18000.0,316.6700134277344,35860.08984375,36000.0,0.0,0.0,0.7066867351531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1851859092712402,1.1852024793624878,-1.6639560271869414e-05,0.0,0.0007171971956267,0.0,0.0,239.23817443847656,0.0,0.0,0.0,0.7096981406211853,4.0,0.0,1.0
552540,293.32781982421875,297.1499938964844,293.1499938964844,0.4896780252456665,-8072.05224609375,304.1679992675781,0.9301876425743104,0.56496262550354,0.5110403895378113,293.4494323730469,297.1499938964844,293.1499938964844,0.2086421549320221,-4337.66845703125,304.1826477050781,0.7419679760932922,0.2832194864749908,0.2743100821971893,293.2304992675781,297.1499938964844,293.1499938964844,0.5364274382591248,-6746.97705078125,304.1556396484375,0.956112027168274,0.6089924573898315,0.4275541305541992,293.1924743652344,297.1499938964844,293.1499938964844,0.6524760127067566,-10633.1923828125,304.1620483398437,0.9990000128746032,0.7440612316131592,0.6734992265701294,293.1968994140625,297.1499938964844,293.1499938964844,0.0160825084894895,-3899.30517578125,304.1313781738281,0.383219450712204,0.050000000745058,0.2476061284542083,291.0965576171875,291.1499938964844,256.0026550292969,254.99282836914065,279.16998291015625,293.82183837890625,291.09527587890625,1.0,0.5221797823905945,0.5420929789543152,0.5420929789543152,1.0,1.0,-2.5618975162506104,0.9926823377609252,1.5692150592803955,0.4077645540237427,0.0,0.0,0.7060011625289917,163.80995178222656,164.0,-38.06359100341797,-30695.34765625,1670.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2178649902344,314.1462097167969,278.1499938964844,0.0,18000.0,316.19000244140625,35734.42578125,36000.0,0.0,0.0,0.6913776397705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2087818384170532,1.208798885345459,-1.695416540314909e-05,0.0,0.0007016604067757,0.0,0.0,249.9288787841797,0.0,0.0,0.0,0.7199109792709351,4.0,0.0,1.0
