time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552600,293.32781982421875,297.1499938964844,293.1499938964844,0.4896780252456665,-8072.05224609375,304.1679992675781,0.9301876425743104,0.56496262550354,0.5110403895378113,293.4494323730469,297.1499938964844,293.1499938964844,0.2086421549320221,-4337.66845703125,304.1826477050781,0.7419679760932922,0.2832194864749908,0.2743100821971893,293.2304992675781,297.1499938964844,293.1499938964844,0.5364274382591248,-6746.97705078125,304.1556396484375,0.956112027168274,0.6089924573898315,0.4275541305541992,293.1924743652344,297.1499938964844,293.1499938964844,0.6524760127067566,-10633.1923828125,304.1620483398437,0.9990000128746032,0.7440612316131592,0.6734992265701294,293.1968994140625,297.1499938964844,293.1499938964844,0.0160825084894895,-3899.30517578125,304.1313781738281,0.383219450712204,0.050000000745058,0.2476061284542083,291.0965576171875,291.1499938964844,256.0026550292969,254.99282836914065,279.16998291015625,293.82183837890625,291.09527587890625,1.0,0.5221797823905945,0.5420929789543152,0.5420929789543152,1.0,1.0,-2.5618975162506104,0.9926823377609252,1.5692150592803955,0.4077645540237427,0.0,0.0,0.7060011625289917,163.80995178222656,164.0,-38.06359100341797,-30695.34765625,1670.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2178649902344,314.1462097167969,278.1499938964844,0.0,18000.0,316.19000244140625,35734.42578125,36000.0,0.0,0.0,0.6913776397705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2087818384170532,1.208798885345459,-1.695416540314909e-05,0.0,0.0007016604067757,0.0,0.0,249.9288787841797,0.0,0.0,0.0,0.7199109792709351,4.0,0.0,1.0
552660,293.3266296386719,297.1499938964844,293.1499938964844,0.4865854978561401,-8032.8837890625,304.16717529296875,0.9254541397094728,0.5607017278671265,0.5073177218437195,293.44989013671875,297.1499938964844,293.1499938964844,0.2023932337760925,-4234.84375,304.18218994140625,0.7345656752586365,0.2755445539951324,0.267145961523056,293.23101806640625,297.1499938964844,293.1499938964844,0.5357568264007568,-6740.8408203125,304.1548767089844,0.9529659152030944,0.6068483591079712,0.4261178374290466,293.1996765136719,297.1499938964844,293.1499938964844,0.6578608155250549,-10711.1240234375,304.1490783691406,0.9990000128746032,0.7415419816970825,0.6774045825004578,293.1974182128906,297.1499938964844,293.1499938964844,0.0161084495484828,-3907.65478515625,304.1129455566406,0.3821769058704376,0.050000000745058,0.2478711009025573,291.0637512207031,291.1499938964844,256.07568359375,255.05813598632807,279.16815185546875,293.8177795410156,291.06231689453125,1.0,0.5217769742012024,0.5438120365142822,0.5438120365142822,1.0,1.0,-2.552099704742432,0.9907554388046264,1.5613441467285156,0.4079101681709289,0.0,0.0,0.7196289300918579,164.8881378173828,167.0,-43.35171127319336,-30490.986328125,1661.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6194763183594,313.7644958496094,278.1499938964844,0.0,18000.0,316.19000244140625,35585.40625,36000.0,0.0,0.0,0.6824263334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2453261613845823,1.245343565940857,-1.746506677591242e-05,0.0,0.0006925759953446,0.0,0.0,267.309326171875,0.0,0.0,0.0,0.7359070181846619,4.0,0.0,1.0
552720,293.3266296386719,297.1499938964844,293.1499938964844,0.4865854978561401,-8032.8837890625,304.16717529296875,0.9254541397094728,0.5607017278671265,0.5073177218437195,293.44989013671875,297.1499938964844,293.1499938964844,0.2023932337760925,-4234.84375,304.18218994140625,0.7345656752586365,0.2755445539951324,0.267145961523056,293.23101806640625,297.1499938964844,293.1499938964844,0.5357568264007568,-6740.8408203125,304.1548767089844,0.9529659152030944,0.6068483591079712,0.4261178374290466,293.1996765136719,297.1499938964844,293.1499938964844,0.6578608155250549,-10711.1240234375,304.1490783691406,0.9990000128746032,0.7415419816970825,0.6774045825004578,293.1974182128906,297.1499938964844,293.1499938964844,0.0161084495484828,-3907.65478515625,304.1129455566406,0.3821769058704376,0.050000000745058,0.2478711009025573,291.0637512207031,291.1499938964844,256.07568359375,255.05813598632807,279.16815185546875,293.8177795410156,291.06231689453125,1.0,0.5217769742012024,0.5438120365142822,0.5438120365142822,1.0,1.0,-2.552099704742432,0.9907554388046264,1.5613441467285156,0.4079101681709289,0.0,0.0,0.7196289300918579,164.8881378173828,167.0,-43.35171127319336,-30490.986328125,1661.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6194763183594,313.7644958496094,278.1499938964844,0.0,18000.0,316.19000244140625,35585.40625,36000.0,0.0,0.0,0.6824263334274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2453261613845823,1.245343565940857,-1.746506677591242e-05,0.0,0.0006925759953446,0.0,0.0,267.309326171875,0.0,0.0,0.0,0.7359070181846619,4.0,0.0,1.0
552780,293.3258361816406,297.1499938964844,293.1499938964844,0.4832108616828918,-7989.55029296875,304.1670837402344,0.9199408888816832,0.5563871264457703,0.5035662651062012,293.4504699707031,297.1499938964844,293.1499938964844,0.1960356384515762,-4129.27294921875,304.1820373535156,0.7266319394111633,0.2678297460079193,0.2599638700485229,293.2315979003906,297.1499938964844,293.1499938964844,0.5348151326179504,-6731.6826171875,304.15484619140625,0.949009895324707,0.6046773791313171,0.424681156873703,293.2132873535156,297.1499938964844,293.1499938964844,0.6649377942085266,-10809.189453125,304.1376342773437,0.9990000128746032,0.7375319600105286,0.6828200221061707,293.1989440917969,297.1499938964844,293.1499938964844,0.0161269474774599,-3914.9072265625,304.09161376953125,0.3807438910007477,0.050000000745058,0.2482404112815857,291.03717041015625,291.1499938964844,256.14825439453125,255.1229553222656,279.1667175292969,293.8122253417969,291.0359802246094,1.0,0.521998941898346,0.5454095602035522,0.5454095602035522,1.0,1.0,-2.5441856384277344,0.9894521832466124,1.5547335147857666,0.4082716405391693,0.0,0.0,0.7365033626556396,166.5895538330078,170.0,-38.16657638549805,-30340.828125,1658.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9789123535156,313.372314453125,278.1499938964844,0.0,18000.0,316.19000244140625,35466.88671875,36000.0,0.0,0.0,0.6763967871665955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941395044326782,1.2941577434539795,-1.819100907596294e-05,0.0,0.0006864567403681,0.0,0.0,292.130859375,0.0,0.0,0.0,0.7574453353881836,4.0,0.0,1.0
552840,293.3258361816406,297.1499938964844,293.1499938964844,0.4832108616828918,-7989.55029296875,304.1670837402344,0.9199408888816832,0.5563871264457703,0.5035662651062012,293.4504699707031,297.1499938964844,293.1499938964844,0.1960356384515762,-4129.27294921875,304.1820373535156,0.7266319394111633,0.2678297460079193,0.2599638700485229,293.2315979003906,297.1499938964844,293.1499938964844,0.5348151326179504,-6731.6826171875,304.15484619140625,0.949009895324707,0.6046773791313171,0.424681156873703,293.2132873535156,297.1499938964844,293.1499938964844,0.6649377942085266,-10809.189453125,304.1376342773437,0.9990000128746032,0.7375319600105286,0.6828200221061707,293.1989440917969,297.1499938964844,293.1499938964844,0.0161269474774599,-3914.9072265625,304.09161376953125,0.3807438910007477,0.050000000745058,0.2482404112815857,291.03717041015625,291.1499938964844,256.14825439453125,255.1229553222656,279.1667175292969,293.8122253417969,291.0359802246094,1.0,0.521998941898346,0.5454095602035522,0.5454095602035522,1.0,1.0,-2.5441856384277344,0.9894521832466124,1.5547335147857666,0.4082716405391693,0.0,0.0,0.7365033626556396,166.5895538330078,170.0,-38.16657638549805,-30340.828125,1658.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9789123535156,313.372314453125,278.1499938964844,0.0,18000.0,316.19000244140625,35466.88671875,36000.0,0.0,0.0,0.6763967871665955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941395044326782,1.2941577434539795,-1.819100907596294e-05,0.0,0.0006864567403681,0.0,0.0,292.130859375,0.0,0.0,0.0,0.7574453353881836,4.0,0.0,1.0
552900,293.3255615234375,297.1499938964844,293.1499938964844,0.4814385771751404,-7966.662109375,304.1672058105469,0.9170079231262208,0.5542140603065491,0.5016804337501526,293.4507751464844,297.1499938964844,293.1499938964844,0.192828744649887,-4075.678955078125,304.1820678710937,0.7224770188331604,0.2639595568180084,0.2563657760620117,293.2319030761719,297.1499938964844,293.1499938964844,0.5342589020729065,-6726.18701171875,304.15496826171875,0.9468086361885072,0.6035804152488708,0.4239590466022491,293.2221374511719,297.1499938964844,293.1499938964844,0.6689565181732178,-10863.724609375,304.1325988769531,0.9990000128746032,0.7349972724914551,0.6859277486801147,293.20001220703125,297.1499938964844,293.1499938964844,0.0161334201693534,-3918.1640625,304.0799865722656,0.3799284398555755,0.050000000745058,0.2484535872936248,291.025634765625,291.1499938964844,256.1843566894531,255.1551818847656,279.1661682128906,293.80914306640625,291.0245666503906,1.0,0.5222768187522888,0.546177089214325,0.546177089214325,1.0,1.0,-2.5407187938690186,0.9889617562294006,1.5517568588256836,0.4085077345371246,0.0,0.0,0.7459578514099121,167.60951232910156,170.0,-35.05253219604492,-30276.705078125,1657.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.65301513671875,313.1751708984375,278.1499938964844,0.0,18000.0,315.7099914550781,35417.5703125,36000.0,0.0,0.0,0.6696076989173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217740058898926,1.3217926025390625,-1.861883356468752e-05,0.0,0.0006795666995458,0.0,0.0,306.9659118652344,0.0,0.0,0.0,0.7697648406028748,4.0,0.0,1.0
552960,293.3253479003906,297.1499938964844,293.1499938964844,0.4797493517398834,-7944.95556640625,304.1671447753906,0.914011299610138,0.5520337224006653,0.4997898042201996,293.4511413574219,297.1499938964844,293.1499938964844,0.1896605044603347,-4022.599609375,304.1819763183594,0.7181695103645325,0.2600806355476379,0.2527625560760498,293.23223876953125,297.1499938964844,293.1499938964844,0.5337971448898315,-6721.72900390625,304.1549072265625,0.9444926381111144,0.6024777293205261,0.4232344627380371,293.23199462890625,297.1499938964844,293.1499938964844,0.6734020113945007,-10923.48828125,304.127685546875,0.9990000128746032,0.7321455478668213,0.6892319321632385,293.2012634277344,297.1499938964844,293.1499938964844,0.0161435194313526,-3922.1640625,304.0676574707031,0.3790655434131622,0.050000000745058,0.2486816495656967,291.0120544433594,291.1499938964844,256.2203674316406,255.1873016357422,279.1657409667969,293.8060302734375,291.0104064941406,1.0,0.5226391553878784,0.5469315648078918,0.5469315648078918,1.0,1.0,-2.5374908447265625,0.9885516166687012,1.5489393472671509,0.4087732136249542,0.0,0.0,0.7564738392829895,168.7172393798828,173.0,-38.17137908935547,-30191.865234375,1658.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.29217529296875,312.94940185546875,278.1499938964844,0.0,18000.0,315.7099914550781,35366.19921875,36000.0,0.0,0.0,0.6676901578903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3514386415481567,1.3514577150344849,-1.908876220113597e-05,0.0,0.0006776206428185,0.0,0.0,323.505126953125,0.0,0.0,0.0,0.7831096053123474,4.0,0.0,1.0
553020,293.3252258300781,297.1499938964844,293.1499938964844,0.4760678112506866,-7897.13916015625,304.1676330566406,0.9065648317337036,0.5476178526878357,0.4960218966007232,293.45220947265625,297.1499938964844,293.1499938964844,0.1832074373960495,-3913.63525390625,304.1820983886719,0.7078269720077515,0.2522338330745697,0.2455468773841858,293.2328491210937,297.1499938964844,293.1499938964844,0.5325753688812256,-6709.5400390625,304.1553649902344,0.9380732178688048,0.6002703905105591,0.4218207597732544,293.2506103515625,297.1499938964844,293.1499938964844,0.6758304834365845,-10950.5107421875,304.1319885253906,0.9966889023780824,0.7262779474258423,0.6896811723709106,293.2040405273437,297.1499938964844,293.1499938964844,0.016175290569663,-3931.228515625,304.04156494140625,0.3764669597148895,0.050000000745058,0.249384805560112,290.9917297363281,291.1499938964844,256.2920227050781,255.25112915039065,279.1672668457031,293.8022155761719,290.9915466308594,1.0,0.5232037305831909,0.5486959218978882,0.5486959218978882,1.0,1.0,-2.523951530456543,0.9848997592926024,1.5390517711639404,0.4081960022449493,0.0,0.0,0.7793055772781372,172.02268981933594,176.0,-25.019838333129883,-30013.55859375,1653.7760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5915832519531,312.53173828125,278.1499938964844,0.0,18000.0,315.7099914550781,35268.640625,36000.0,0.0,0.0,0.6657919883728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4185882806777954,1.418608546257019,-2.0196222976665013e-05,0.0,0.0006756942020729,0.0,0.0,363.4058837890625,0.0,0.0,0.0,0.8134639263153076,4.0,0.0,1.0
553080,293.3252258300781,297.1499938964844,293.1499938964844,0.4760678112506866,-7897.13916015625,304.1676330566406,0.9065648317337036,0.5476178526878357,0.4960218966007232,293.45220947265625,297.1499938964844,293.1499938964844,0.1832074373960495,-3913.63525390625,304.1820983886719,0.7078269720077515,0.2522338330745697,0.2455468773841858,293.2328491210937,297.1499938964844,293.1499938964844,0.5325753688812256,-6709.5400390625,304.1553649902344,0.9380732178688048,0.6002703905105591,0.4218207597732544,293.2506103515625,297.1499938964844,293.1499938964844,0.6758304834365845,-10950.5107421875,304.1319885253906,0.9966889023780824,0.7262779474258423,0.6896811723709106,293.2040405273437,297.1499938964844,293.1499938964844,0.016175290569663,-3931.228515625,304.04156494140625,0.3764669597148895,0.050000000745058,0.249384805560112,290.9917297363281,291.1499938964844,256.2920227050781,255.25112915039065,279.1672668457031,293.8022155761719,290.9915466308594,1.0,0.5232037305831909,0.5486959218978882,0.5486959218978882,1.0,1.0,-2.523951530456543,0.9848997592926024,1.5390517711639404,0.4081960022449493,0.0,0.0,0.7793055772781372,172.02268981933594,176.0,-25.019838333129883,-30013.55859375,1653.7760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5915832519531,312.53173828125,278.1499938964844,0.0,18000.0,315.7099914550781,35268.640625,36000.0,0.0,0.0,0.6657919883728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4185882806777954,1.418608546257019,-2.0196222976665013e-05,0.0,0.0006756942020729,0.0,0.0,363.4058837890625,0.0,0.0,0.0,0.8134639263153076,4.0,0.0,1.0
553140,293.32550048828125,297.1499938964844,293.1499938964844,0.4715452194213867,-7837.58544921875,304.1692810058594,0.8991152048110962,0.5431219935417175,0.4921958446502685,293.453857421875,297.1499938964844,293.1499938964844,0.1763907074928283,-3797.128173828125,304.1827697753906,0.6963356733322144,0.2442454993724823,0.2382137328386306,293.2337646484375,297.1499938964844,293.1499938964844,0.5304577350616455,-6687.9189453125,304.1571044921875,0.9310546517372132,0.5979893803596497,0.4203858375549316,293.25860595703125,297.1499938964844,293.1499938964844,0.672232985496521,-10895.6904296875,304.1438293457031,0.991150677204132,0.7220944166183472,0.6855634450912476,293.2070007324219,297.1499938964844,293.1499938964844,0.0161815229803323,-3935.661376953125,304.0141296386719,0.3736317455768585,0.050000000745058,0.2501817941665649,290.990966796875,291.1499938964844,256.3631896972656,255.31446838378903,279.16961669921875,293.8036804199219,290.990966796875,1.0,0.5233584046363831,0.5507852435112,0.5507852435112,1.0,1.0,-2.5048696994781494,0.9792202711105348,1.5256495475769043,0.4066855311393738,0.0,0.0,0.8005815744400024,175.6412353515625,179.0,-7.773050308227539,-29797.650390625,1642.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9705505371094,312.16473388671875,278.1499938964844,0.0,18000.0,315.2300109863281,35302.73046875,36000.0,0.0,0.0,0.660952627658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4827004671096802,1.4827218055725098,-2.1333462427719496e-05,0.0,0.0006707828724756,0.0,0.0,405.1333923339844,0.0,0.0,0.0,0.8427945971488953,4.0,0.0,1.0
553200,293.32550048828125,297.1499938964844,293.1499938964844,0.4715452194213867,-7837.58544921875,304.1692810058594,0.8991152048110962,0.5431219935417175,0.4921958446502685,293.453857421875,297.1499938964844,293.1499938964844,0.1763907074928283,-3797.128173828125,304.1827697753906,0.6963356733322144,0.2442454993724823,0.2382137328386306,293.2337646484375,297.1499938964844,293.1499938964844,0.5304577350616455,-6687.9189453125,304.1571044921875,0.9310546517372132,0.5979893803596497,0.4203858375549316,293.25860595703125,297.1499938964844,293.1499938964844,0.672232985496521,-10895.6904296875,304.1438293457031,0.991150677204132,0.7220944166183472,0.6855634450912476,293.2070007324219,297.1499938964844,293.1499938964844,0.0161815229803323,-3935.661376953125,304.0141296386719,0.3736317455768585,0.050000000745058,0.2501817941665649,290.990966796875,291.1499938964844,256.3631896972656,255.31446838378903,279.16961669921875,293.8036804199219,290.990966796875,1.0,0.5233584046363831,0.5507852435112,0.5507852435112,1.0,1.0,-2.5048696994781494,0.9792202711105348,1.5256495475769043,0.4066855311393738,0.0,0.0,0.8005815744400024,175.6412353515625,179.0,-7.773050308227539,-29797.650390625,1642.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9705505371094,312.16473388671875,278.1499938964844,0.0,18000.0,315.2300109863281,35302.73046875,36000.0,0.0,0.0,0.660952627658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4827004671096802,1.4827218055725098,-2.1333462427719496e-05,0.0,0.0006707828724756,0.0,0.0,405.1333923339844,0.0,0.0,0.0,0.8427945971488953,4.0,0.0,1.0
553260,293.3255615234375,297.1499938964844,293.1499938964844,0.467168241739273,-7780.28369140625,304.1701354980469,0.8923772573471069,0.5386618375778198,0.4883594512939453,293.4554443359375,297.1499938964844,293.1499938964844,0.1696260720491409,-3680.683837890625,304.18310546875,0.6851019263267517,0.236225739121437,0.2308050841093063,293.23468017578125,297.1499938964844,293.1499938964844,0.528441846370697,-6667.65869140625,304.1580810546875,0.924691915512085,0.5956783294677734,0.4189040958881378,293.2618103027344,297.1499938964844,293.1499938964844,0.6694598197937012,-10855.6171875,304.150390625,0.986149251461029,0.7186866998672485,0.6824129819869995,293.2098388671875,297.1499938964844,293.1499938964844,0.0161848738789558,-3940.186279296875,303.98602294921875,0.3711561560630798,0.050000000745058,0.2509044706821441,290.9854431152344,291.1499938964844,256.43389892578125,255.37730407714844,279.17095947265625,293.8064270019531,290.9852600097656,1.0,0.5233993530273438,0.5529538989067078,0.5529538989067078,1.0,1.0,-2.486661911010742,0.973968267440796,1.5126936435699463,0.4054085314273834,0.0,0.0,0.8228222727775574,178.89695739746094,182.0,-7.807239532470703,-29560.86328125,1631.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37799072265625,311.8016662597656,278.1499938964844,0.0,18000.0,315.2300109863281,35307.36328125,36000.0,0.0,0.0,0.6611343622207642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5446256399154663,1.544648051261902,-2.247290649393108e-05,0.0,0.0006709673325531,0.0,0.0,448.5271606445313,0.0,0.0,0.0,0.8714650273323059,4.0,0.0,1.0
553320,293.3255615234375,297.1499938964844,293.1499938964844,0.467168241739273,-7780.28369140625,304.1701354980469,0.8923772573471069,0.5386618375778198,0.4883594512939453,293.4554443359375,297.1499938964844,293.1499938964844,0.1696260720491409,-3680.683837890625,304.18310546875,0.6851019263267517,0.236225739121437,0.2308050841093063,293.23468017578125,297.1499938964844,293.1499938964844,0.528441846370697,-6667.65869140625,304.1580810546875,0.924691915512085,0.5956783294677734,0.4189040958881378,293.2618103027344,297.1499938964844,293.1499938964844,0.6694598197937012,-10855.6171875,304.150390625,0.986149251461029,0.7186866998672485,0.6824129819869995,293.2098388671875,297.1499938964844,293.1499938964844,0.0161848738789558,-3940.186279296875,303.98602294921875,0.3711561560630798,0.050000000745058,0.2509044706821441,290.9854431152344,291.1499938964844,256.43389892578125,255.37730407714844,279.17095947265625,293.8064270019531,290.9852600097656,1.0,0.5233993530273438,0.5529538989067078,0.5529538989067078,1.0,1.0,-2.486661911010742,0.973968267440796,1.5126936435699463,0.4054085314273834,0.0,0.0,0.8228222727775574,178.89695739746094,182.0,-7.807239532470703,-29560.86328125,1631.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.37799072265625,311.8016662597656,278.1499938964844,0.0,18000.0,315.2300109863281,35307.36328125,36000.0,0.0,0.0,0.6611343622207642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5446256399154663,1.544648051261902,-2.247290649393108e-05,0.0,0.0006709673325531,0.0,0.0,448.5271606445313,0.0,0.0,0.0,0.8714650273323059,4.0,0.0,1.0
553380,293.3252868652344,297.1499938964844,293.1499938964844,0.4625247716903686,-7719.22412109375,304.1711730957031,0.8860246539115906,0.5342715978622437,0.4845769703388214,293.4566955566406,297.1499938964844,293.1499938964844,0.1628063321113586,-3562.1083984375,304.1834411621094,0.6740898489952087,0.2282329201698303,0.2234046757221222,293.2355041503906,297.1499938964844,293.1499938964844,0.5260432362556458,-6643.4296875,304.1593933105469,0.918749451637268,0.5933675169944763,0.4174162447452545,293.2634582519531,297.1499938964844,293.1499938964844,0.6663417220115662,-10812.4482421875,304.1554260253906,0.9812902212142944,0.7155173420906067,0.6795641183853149,293.21240234375,297.1499938964844,293.1499938964844,0.0161700434982776,-3941.720458984375,303.9578552246094,0.3688744902610779,0.050000000745058,0.2515941560268402,290.98760986328125,291.1499938964844,256.5041809082031,255.4396209716797,279.17169189453125,293.80926513671875,290.9878845214844,1.0,0.523398220539093,0.5551649928092957,0.5551649928092957,1.0,1.0,-2.468844413757324,0.9688787460327148,1.499965786933899,0.404213011264801,0.0,0.0,0.8444269299507141,181.99403381347656,185.0,1.504901885986328,-29369.4765625,1620.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8918151855469,311.5144958496094,278.1499938964844,0.0,18000.0,315.2300109863281,35345.29296875,36000.0,0.0,0.0,0.6624174118041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6042640209197998,1.6042876243591309,-2.3621863874723203e-05,0.0,0.0006722694379277,0.0,0.0,493.4977722167969,0.0,0.0,0.0,0.8992036581039429,4.0,0.0,1.0
553440,293.3252868652344,297.1499938964844,293.1499938964844,0.4625247716903686,-7719.22412109375,304.1711730957031,0.8860246539115906,0.5342715978622437,0.4845769703388214,293.4566955566406,297.1499938964844,293.1499938964844,0.1628063321113586,-3562.1083984375,304.1834411621094,0.6740898489952087,0.2282329201698303,0.2234046757221222,293.2355041503906,297.1499938964844,293.1499938964844,0.5260432362556458,-6643.4296875,304.1593933105469,0.918749451637268,0.5933675169944763,0.4174162447452545,293.2634582519531,297.1499938964844,293.1499938964844,0.6663417220115662,-10812.4482421875,304.1554260253906,0.9812902212142944,0.7155173420906067,0.6795641183853149,293.21240234375,297.1499938964844,293.1499938964844,0.0161700434982776,-3941.720458984375,303.9578552246094,0.3688744902610779,0.050000000745058,0.2515941560268402,290.98760986328125,291.1499938964844,256.5041809082031,255.4396209716797,279.17169189453125,293.80926513671875,290.9878845214844,1.0,0.523398220539093,0.5551649928092957,0.5551649928092957,1.0,1.0,-2.468844413757324,0.9688787460327148,1.499965786933899,0.404213011264801,0.0,0.0,0.8444269299507141,181.99403381347656,185.0,1.504901885986328,-29369.4765625,1620.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8918151855469,311.5144958496094,278.1499938964844,0.0,18000.0,315.2300109863281,35345.29296875,36000.0,0.0,0.0,0.6624174118041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6042640209197998,1.6042876243591309,-2.3621863874723203e-05,0.0,0.0006722694379277,0.0,0.0,493.4977722167969,0.0,0.0,0.0,0.8992036581039429,4.0,0.0,1.0
553500,293.32501220703125,297.1499938964844,293.1499938964844,0.4600881338119507,-7687.083984375,304.1717529296875,0.8829551339149475,0.5321018099784851,0.4827068746089935,293.4571838378906,297.1499938964844,293.1499938964844,0.1593821048736572,-3502.10546875,304.18359375,0.6686775088310242,0.2242515385150909,0.2197158485651016,293.2358703613281,297.1499938964844,293.1499938964844,0.5246793627738953,-6629.6240234375,304.16015625,0.915906012058258,0.5922102332115173,0.4166702330112457,293.2640380859375,297.1499938964844,293.1499938964844,0.6645724773406982,-10788.462890625,304.1576538085937,0.9788634181022644,0.7139654159545898,0.678179919719696,293.2135925292969,297.1499938964844,293.1499938964844,0.0161558054387569,-3941.327392578125,303.9437561035156,0.3677827417850494,0.050000000745058,0.2519325613975525,290.9920959472656,291.1499938964844,256.5391540527344,255.4705810546875,279.17193603515625,293.8106384277344,290.9926147460937,1.0,0.5233925580978394,0.5562816262245178,0.5562816262245178,1.0,1.0,-2.4600131511688232,0.9663581252098083,1.4936550855636597,0.4036236405372619,0.0,0.0,0.8545107245445251,183.5125732421875,185.0,7.166931629180908,-29284.31640625,1615.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6890563964844,311.39764404296875,278.1499938964844,0.0,18000.0,314.75,35381.52734375,36000.0,0.0,0.0,0.6585344672203064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.631566286087036,1.631590485572815,-2.4166536604752764e-05,0.0,0.0006683287792839,0.0,0.0,515.1882934570312,0.0,0.0,0.0,0.9119654297828674,4.0,0.0,1.0
553560,293.32470703125,297.1499938964844,293.1499938964844,0.4577270746231079,-7656.0498046875,304.1720886230469,0.8799471855163574,0.5299499034881592,0.4808511137962341,293.45758056640625,297.1499938964844,293.1499938964844,0.1560049504041671,-3442.705078125,304.1836242675781,0.6633380055427551,0.220281034708023,0.2160357981920242,293.2362365722656,297.1499938964844,293.1499938964844,0.5233764052391052,-6616.5458984375,304.1606750488281,0.9131447076797484,0.5910528898239136,0.4159230291843414,293.2645263671875,297.1499938964844,293.1499938964844,0.6628658771514893,-10765.6728515625,304.15936279296875,0.9764274954795836,0.7124258279800415,0.6768082976341248,293.2147216796875,297.1499938964844,293.1499938964844,0.0161438211798667,-3941.3759765625,303.9295654296875,0.3667173683643341,0.050000000745058,0.2522682547569275,290.9952087402344,291.1499938964844,256.573974609375,255.5014038085937,279.1721496582031,293.8119812011719,290.9951477050781,1.0,0.5233869552612305,0.5574043989181519,0.5574043989181519,1.0,1.0,-2.4512200355529785,0.9638460278511048,1.4873740673065186,0.403034895658493,0.0,0.0,0.8644819855690002,185.01901245117188,188.0,5.98728609085083,-29175.904296875,1609.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4753723144531,311.2655334472656,278.1499938964844,0.0,18000.0,314.75,35418.5703125,36000.0,0.0,0.0,0.659010112285614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6570087671279907,1.6570334434509275,-2.468299680913333e-05,0.0,0.0006688114954158,0.0,0.0,536.0159912109375,0.0,0.0,0.0,0.9239206910133362,4.0,0.0,1.0
553620,293.32379150390625,297.1499938964844,293.1499938964844,0.4530399143695831,-7594.40185546875,304.17254638671875,0.8741111755371094,0.5257058143615723,0.4771909117698669,293.4581604003906,297.1499938964844,293.1499938964844,0.1493203490972519,-3324.29052734375,304.1835632324219,0.6529160737991333,0.21237513422966,0.2087060362100601,293.23681640625,297.1499938964844,293.1499938964844,0.5207388401031494,-6590.111328125,304.1615295410156,0.9078887104988098,0.5887492895126343,0.4144331514835357,293.2652282714844,297.1499938964844,293.1499938964844,0.6593782901763916,-10719.6318359375,304.1620483398437,0.971527338027954,0.7093823552131653,0.6740992069244385,293.21685791015625,297.1499938964844,293.1499938964844,0.0161173623055219,-3941.1044921875,303.9010314941406,0.3646579384803772,0.050000000745058,0.2529330849647522,291.001220703125,291.1499938964844,256.6433410644531,255.5626678466797,279.1724548339844,293.8145446777344,291.00177001953125,1.0,0.523383617401123,0.5596656799316406,0.5596656799316406,1.0,1.0,-2.4337708950042725,0.9588541388511658,1.474916696548462,0.4018608629703522,0.0,0.0,0.8840477466583252,188.0045318603516,191.0,10.057808876037598,-28996.677734375,1598.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1244506835937,311.0585632324219,278.1499938964844,0.0,18000.0,314.75,35468.79296875,36000.0,0.0,0.0,0.6603571772575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70503830909729,1.7050639390945437,-2.5674922653706744e-05,0.0,0.0006701786187477,0.0,0.0,576.8855590820312,0.0,0.0,0.0,0.9465380907058716,4.0,0.0,1.0
553680,293.32379150390625,297.1499938964844,293.1499938964844,0.4530399143695831,-7594.40185546875,304.17254638671875,0.8741111755371094,0.5257058143615723,0.4771909117698669,293.4581604003906,297.1499938964844,293.1499938964844,0.1493203490972519,-3324.29052734375,304.1835632324219,0.6529160737991333,0.21237513422966,0.2087060362100601,293.23681640625,297.1499938964844,293.1499938964844,0.5207388401031494,-6590.111328125,304.1615295410156,0.9078887104988098,0.5887492895126343,0.4144331514835357,293.2652282714844,297.1499938964844,293.1499938964844,0.6593782901763916,-10719.6318359375,304.1620483398437,0.971527338027954,0.7093823552131653,0.6740992069244385,293.21685791015625,297.1499938964844,293.1499938964844,0.0161173623055219,-3941.1044921875,303.9010314941406,0.3646579384803772,0.050000000745058,0.2529330849647522,291.001220703125,291.1499938964844,256.6433410644531,255.5626678466797,279.1724548339844,293.8145446777344,291.00177001953125,1.0,0.523383617401123,0.5596656799316406,0.5596656799316406,1.0,1.0,-2.4337708950042725,0.9588541388511658,1.474916696548462,0.4018608629703522,0.0,0.0,0.8840477466583252,188.0045318603516,191.0,10.057808876037598,-28996.677734375,1598.838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1244506835937,311.0585632324219,278.1499938964844,0.0,18000.0,314.75,35468.79296875,36000.0,0.0,0.0,0.6603571772575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.70503830909729,1.7050639390945437,-2.5674922653706744e-05,0.0,0.0006701786187477,0.0,0.0,576.8855590820312,0.0,0.0,0.0,0.9465380907058716,4.0,0.0,1.0
553740,293.3226928710937,297.1499938964844,293.1499938964844,0.4480250477790832,-7528.02001953125,304.17340087890625,0.8684890270233154,0.5215283632278442,0.47359099984169,293.4584045410156,297.1499938964844,293.1499938964844,0.1426140964031219,-3204.128173828125,304.1835327148437,0.6428629755973816,0.20451620221138,0.2014178335666656,293.2373046875,297.1499938964844,293.1499938964844,0.5176376104354858,-6558.81689453125,304.1628723144531,0.9030088782310486,0.5864517688751221,0.4129483997821808,293.2657470703125,297.1499938964844,293.1499938964844,0.6552685499191284,-10665.654296875,304.1648864746094,0.966575026512146,0.7063595056533813,0.6714144349098206,293.21881103515625,297.1499938964844,293.1499938964844,0.0160718504339456,-3937.494140625,303.8724365234375,0.3626791834831238,0.050000000745058,0.2535925507545471,291.0177307128906,291.1499938964844,256.7122497558594,255.6233673095703,279.17266845703125,293.8169250488281,291.01873779296875,1.0,0.5233974456787109,0.5619457364082336,0.5619457364082336,1.0,1.0,-2.416473388671875,0.953888475894928,1.4625847339630127,0.4006823003292084,0.0,0.0,0.9006706476211548,190.9707489013672,194.0,20.837671279907227,-28848.45703125,1588.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8694152832031,310.91827392578125,278.1499938964844,0.0,18000.0,314.2699890136719,35559.01953125,36000.0,0.0,0.0,0.6571524739265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.745465874671936,1.7454923391342163,-2.654241325217299e-05,0.0,0.0006669262656942,0.0,0.0,613.134765625,0.0,0.0,0.0,0.965609848499298,4.0,0.0,1.0
553800,293.3226928710937,297.1499938964844,293.1499938964844,0.4480250477790832,-7528.02001953125,304.17340087890625,0.8684890270233154,0.5215283632278442,0.47359099984169,293.4584045410156,297.1499938964844,293.1499938964844,0.1426140964031219,-3204.128173828125,304.1835327148437,0.6428629755973816,0.20451620221138,0.2014178335666656,293.2373046875,297.1499938964844,293.1499938964844,0.5176376104354858,-6558.81689453125,304.1628723144531,0.9030088782310486,0.5864517688751221,0.4129483997821808,293.2657470703125,297.1499938964844,293.1499938964844,0.6552685499191284,-10665.654296875,304.1648864746094,0.966575026512146,0.7063595056533813,0.6714144349098206,293.21881103515625,297.1499938964844,293.1499938964844,0.0160718504339456,-3937.494140625,303.8724365234375,0.3626791834831238,0.050000000745058,0.2535925507545471,291.0177307128906,291.1499938964844,256.7122497558594,255.6233673095703,279.17266845703125,293.8169250488281,291.01873779296875,1.0,0.5233974456787109,0.5619457364082336,0.5619457364082336,1.0,1.0,-2.416473388671875,0.953888475894928,1.4625847339630127,0.4006823003292084,0.0,0.0,0.9006706476211548,190.9707489013672,194.0,20.837671279907227,-28848.45703125,1588.118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8694152832031,310.91827392578125,278.1499938964844,0.0,18000.0,314.2699890136719,35559.01953125,36000.0,0.0,0.0,0.6571524739265442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.745465874671936,1.7454923391342163,-2.654241325217299e-05,0.0,0.0006669262656942,0.0,0.0,613.134765625,0.0,0.0,0.0,0.965609848499298,4.0,0.0,1.0
553860,293.32135009765625,297.1499938964844,293.1499938964844,0.443193256855011,-7464.22802734375,304.1736145019531,0.863068163394928,0.5174223780632019,0.4700510203838348,293.4584045410156,297.1499938964844,293.1499938964844,0.1360632479190826,-3085.652587890625,304.18328857421875,0.6331390738487244,0.1967063546180725,0.1941730082035064,293.2377014160156,297.1499938964844,293.1499938964844,0.5146471261978149,-6528.8984375,304.1635437011719,0.8984015583992004,0.5841598510742188,0.4114655256271362,293.2660827636719,297.1499938964844,293.1499938964844,0.6512565016746521,-10613.71875,304.16656494140625,0.961572289466858,0.7033572196960449,0.6687448620796204,293.2206726074219,297.1499938964844,293.1499938964844,0.0160299614071846,-3934.635986328125,303.843505859375,0.3607717752456665,0.050000000745058,0.2542484700679779,291.03131103515625,291.1499938964844,256.7807006835937,255.6835327148437,279.1728820800781,293.8191833496094,291.031982421875,1.0,0.5234326720237732,0.564243733882904,0.564243733882904,1.0,1.0,-2.3993163108825684,0.9489433169364928,1.4503729343414309,0.3994950950145721,0.0,0.0,0.9154852628707886,193.9270172119141,197.0,18.703542709350582,-28668.3046875,1577.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6261291503906,310.7721252441406,278.1499938964844,0.0,18000.0,314.2699890136719,35633.76953125,36000.0,0.0,0.0,0.6576997637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.778226613998413,1.7782537937164309,-2.726031743804924e-05,0.0,0.0006674816249869,0.0,0.0,643.6719360351562,0.0,0.0,0.0,0.9811633825302124,4.0,0.0,1.0
553920,293.32135009765625,297.1499938964844,293.1499938964844,0.443193256855011,-7464.22802734375,304.1736145019531,0.863068163394928,0.5174223780632019,0.4700510203838348,293.4584045410156,297.1499938964844,293.1499938964844,0.1360632479190826,-3085.652587890625,304.18328857421875,0.6331390738487244,0.1967063546180725,0.1941730082035064,293.2377014160156,297.1499938964844,293.1499938964844,0.5146471261978149,-6528.8984375,304.1635437011719,0.8984015583992004,0.5841598510742188,0.4114655256271362,293.2660827636719,297.1499938964844,293.1499938964844,0.6512565016746521,-10613.71875,304.16656494140625,0.961572289466858,0.7033572196960449,0.6687448620796204,293.2206726074219,297.1499938964844,293.1499938964844,0.0160299614071846,-3934.635986328125,303.843505859375,0.3607717752456665,0.050000000745058,0.2542484700679779,291.03131103515625,291.1499938964844,256.7807006835937,255.6835327148437,279.1728820800781,293.8191833496094,291.031982421875,1.0,0.5234326720237732,0.564243733882904,0.564243733882904,1.0,1.0,-2.3993163108825684,0.9489433169364928,1.4503729343414309,0.3994950950145721,0.0,0.0,0.9154852628707886,193.9270172119141,197.0,18.703542709350582,-28668.3046875,1577.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6261291503906,310.7721252441406,278.1499938964844,0.0,18000.0,314.2699890136719,35633.76953125,36000.0,0.0,0.0,0.6576997637748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.778226613998413,1.7782537937164309,-2.726031743804924e-05,0.0,0.0006674816249869,0.0,0.0,643.6719360351562,0.0,0.0,0.0,0.9811633825302124,4.0,0.0,1.0
553980,293.31982421875,297.1499938964844,293.1499938964844,0.4382519423961639,-7398.6953125,304.1739807128906,0.857846736907959,0.5133899450302124,0.4665773510932922,293.4580993652344,297.1499938964844,293.1499938964844,0.1295744031667709,-2966.969970703125,304.1829833984375,0.6235395073890686,0.1889493316411972,0.1869753003120422,293.2380065917969,297.1499938964844,293.1499938964844,0.5114317536354065,-6496.59814453125,304.1643981933594,0.8939122557640076,0.5818760991096497,0.4099889695644378,293.2662658691406,297.1499938964844,293.1499938964844,0.6469466686248779,-10557.96875,304.1682434082031,0.9565387964248656,0.7003793120384216,0.666099488735199,293.222412109375,297.1499938964844,293.1499938964844,0.0159779787063598,-3929.998779296875,303.8144226074219,0.3589315712451935,0.050000000745058,0.2549012005329132,291.04986572265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1730651855469,293.8213195800781,291.05096435546875,1.0,0.523493230342865,0.5665590763092041,0.5665590763092041,1.0,1.0,-2.382328748703003,0.94403076171875,1.4382978677749634,0.3983054161071777,0.0,0.0,0.9276776909828186,196.8759002685547,200.0,25.314563751220703,-28523.14453125,1567.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.460693359375,310.68377685546875,278.1499938964844,0.0,18000.0,314.2699890136719,35706.77734375,36000.0,0.0,0.0,0.6582860946655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8052576780319207,1.8052854537963867,-2.7865042284247465e-05,0.0,0.0006680767401121,0.0,0.0,669.704833984375,0.0,0.0,0.0,0.9939653277397156,4.0,0.0,1.0
554040,293.31982421875,297.1499938964844,293.1499938964844,0.4382519423961639,-7398.6953125,304.1739807128906,0.857846736907959,0.5133899450302124,0.4665773510932922,293.4580993652344,297.1499938964844,293.1499938964844,0.1295744031667709,-2966.969970703125,304.1829833984375,0.6235395073890686,0.1889493316411972,0.1869753003120422,293.2380065917969,297.1499938964844,293.1499938964844,0.5114317536354065,-6496.59814453125,304.1643981933594,0.8939122557640076,0.5818760991096497,0.4099889695644378,293.2662658691406,297.1499938964844,293.1499938964844,0.6469466686248779,-10557.96875,304.1682434082031,0.9565387964248656,0.7003793120384216,0.666099488735199,293.222412109375,297.1499938964844,293.1499938964844,0.0159779787063598,-3929.998779296875,303.8144226074219,0.3589315712451935,0.050000000745058,0.2549012005329132,291.04986572265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1730651855469,293.8213195800781,291.05096435546875,1.0,0.523493230342865,0.5665590763092041,0.5665590763092041,1.0,1.0,-2.382328748703003,0.94403076171875,1.4382978677749634,0.3983054161071777,0.0,0.0,0.9276776909828186,196.8759002685547,200.0,25.314563751220703,-28523.14453125,1567.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.460693359375,310.68377685546875,278.1499938964844,0.0,18000.0,314.2699890136719,35706.77734375,36000.0,0.0,0.0,0.6582860946655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8052576780319207,1.8052854537963867,-2.7865042284247465e-05,0.0,0.0006680767401121,0.0,0.0,669.704833984375,0.0,0.0,0.0,0.9939653277397156,4.0,0.0,1.0
554100,293.31903076171875,297.1499938964844,293.1499938964844,0.4357036054134369,-7364.76513671875,304.1742553710937,0.8553053140640259,0.5113987922668457,0.4648627936840057,293.4578857421875,297.1499938964844,293.1499938964844,0.1263467967510223,-2907.407470703125,304.182861328125,0.6186398267745972,0.1850914061069488,0.1833950132131576,293.2381591796875,297.1499938964844,293.1499938964844,0.5096957683563232,-6479.09619140625,304.1649169921875,0.8917070627212524,0.580733597278595,0.4092506170272827,293.2663269042969,297.1499938964844,293.1499938964844,0.644627571105957,-10527.94140625,304.16912841796875,0.9540111422538756,0.6988945603370667,0.6647814512252808,293.2232360839844,297.1499938964844,293.1499938964844,0.0159467849880456,-3926.745361328125,303.79986572265625,0.3580344021320343,0.050000000745058,0.2552268505096435,291.0620422363281,291.1499938964844,256.88250732421875,255.7727203369141,279.17315673828125,293.8223571777344,291.0633239746094,1.0,0.5235331058502197,0.5677233934402466,0.5677233934402466,1.0,1.0,-2.373888731002808,0.9415826201438904,1.4323060512542725,0.3977077603340149,0.0,0.0,0.932326078414917,198.3498077392578,200.0,29.77808952331543,-28458.38671875,1562.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,310.6572570800781,278.1499938964844,0.0,18000.0,314.75,35750.45703125,36000.0,0.0,0.0,0.6633379459381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8159115314483645,1.8159395456314087,-2.8109194317949004e-05,0.0,0.0006732036708854,0.0,0.0,680.2210693359375,0.0,0.0,0.0,0.999009907245636,4.0,0.0,1.0
554160,293.31817626953125,297.1499938964844,293.1499938964844,0.4330246150493622,-7328.91943359375,304.1747131347656,0.8528082370758057,0.5094237327575684,0.4631626605987549,293.4576110839844,297.1499938964844,293.1499938964844,0.1231099441647529,-2847.26806640625,304.1827697753906,0.6135377883911133,0.1812477111816406,0.1798273772001266,293.23828125,297.1499938964844,293.1499938964844,0.5077813863754272,-6459.6875,304.16571044921875,0.8895270824432373,0.5795895457267761,0.4085115194320678,293.2663879394531,297.1499938964844,293.1499938964844,0.6420852541923523,-10494.8798828125,304.1702880859375,0.9514779448509216,0.6974110007286072,0.663465142250061,293.2240600585937,297.1499938964844,293.1499938964844,0.0159086696803569,-3922.219482421875,303.7853698730469,0.3571518063545227,0.050000000745058,0.2555521130561828,291.0782165527344,291.1499938964844,256.9162292480469,255.8021697998047,279.1732482910156,293.8233642578125,291.0799255371094,1.0,0.5235792398452759,0.5688923001289368,0.5688923001289368,1.0,1.0,-2.3654820919036865,0.939138889312744,1.4263430833816528,0.3971078395843506,0.0,0.0,0.9355283379554749,199.8238220214844,203.0,37.8474235534668,-28409.880859375,1557.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3993225097656,310.6678466796875,278.1499938964844,0.0,18000.0,314.75,35617.34375,36000.0,0.0,0.0,0.6640797853469849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81975781917572,1.8197859525680544,-2.816400774463545e-05,0.0,0.0006739565287716,0.0,0.0,683.490478515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554220,293.31640625,297.1499938964844,293.1499938964844,0.4275093376636505,-7254.90966796875,304.1756896972656,0.8479425311088562,0.505523145198822,0.459805428981781,293.45684814453125,297.1499938964844,293.1499938964844,0.1166882365942001,-2726.84716796875,304.1825561523437,0.6025352478027344,0.1736056357622146,0.1727329939603805,293.2385559082031,297.1499938964844,293.1499938964844,0.5036826133728027,-6418.0810546875,304.16729736328125,0.8852404356002808,0.5772964954376221,0.4070293307304382,293.2664489746094,297.1499938964844,293.1499938964844,0.6366563439369202,-10424.3134765625,304.1725769042969,0.9464017152786256,0.6944462060928345,0.6608340740203857,293.2256164550781,297.1499938964844,293.1499938964844,0.0158222150057554,-3911.284423828125,303.7563781738281,0.3554286658763885,0.050000000745058,0.256201684474945,291.1164855957031,291.1499938964844,256.9833374023437,255.86062622070312,279.1734313964844,293.82525634765625,291.1187744140625,1.0,0.5236901044845581,0.5712442994117737,0.5712442994117737,1.0,1.0,-2.34876561164856,0.9342638850212096,1.414501667022705,0.3959009051322937,0.0,0.0,0.9375635981559752,202.7727966308593,206.0,51.11015319824219,-28322.693359375,1547.6063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385681152344,310.7202453613281,278.1499938964844,0.0,18000.0,314.75,35402.328125,36000.0,0.0,0.0,0.6650281548500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205726146698,1.8206007480621336,-2.813339233398437e-05,0.0,0.0006749190506525,0.0,0.0,683.4874267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554280,293.31640625,297.1499938964844,293.1499938964844,0.4275093376636505,-7254.90966796875,304.1756896972656,0.8479425311088562,0.505523145198822,0.459805428981781,293.45684814453125,297.1499938964844,293.1499938964844,0.1166882365942001,-2726.84716796875,304.1825561523437,0.6025352478027344,0.1736056357622146,0.1727329939603805,293.2385559082031,297.1499938964844,293.1499938964844,0.5036826133728027,-6418.0810546875,304.16729736328125,0.8852404356002808,0.5772964954376221,0.4070293307304382,293.2664489746094,297.1499938964844,293.1499938964844,0.6366563439369202,-10424.3134765625,304.1725769042969,0.9464017152786256,0.6944462060928345,0.6608340740203857,293.2256164550781,297.1499938964844,293.1499938964844,0.0158222150057554,-3911.284423828125,303.7563781738281,0.3554286658763885,0.050000000745058,0.256201684474945,291.1164855957031,291.1499938964844,256.9833374023437,255.86062622070312,279.1734313964844,293.82525634765625,291.1187744140625,1.0,0.5236901044845581,0.5712442994117737,0.5712442994117737,1.0,1.0,-2.34876561164856,0.9342638850212096,1.414501667022705,0.3959009051322937,0.0,0.0,0.9375635981559752,202.7727966308593,206.0,51.11015319824219,-28322.693359375,1547.6063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385681152344,310.7202453613281,278.1499938964844,0.0,18000.0,314.75,35402.328125,36000.0,0.0,0.0,0.6650281548500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205726146698,1.8206007480621336,-2.813339233398437e-05,0.0,0.0006749190506525,0.0,0.0,683.4874267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
