time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554340,293.31451416015625,297.1499938964844,293.1499938964844,0.421663224697113,-7176.03759765625,304.1768798828125,0.8432424068450928,0.5016903281211853,0.4565076828002929,293.45587158203125,297.1499938964844,293.1499938964844,0.1103150248527526,-2605.746337890625,304.18231201171875,0.5909059047698975,0.1660282462835312,0.1656969040632248,293.23883056640625,297.1499938964844,293.1499938964844,0.4990769624710083,-6371.15966796875,304.1692199707031,0.8810529112815857,0.5749984979629517,0.4055432081222534,293.2665100097656,297.1499938964844,293.1499938964844,0.6305885910987854,-10345.2802734375,304.1751708984375,0.9413310289382936,0.6914856433868408,0.6582064032554626,293.2271423339844,297.1499938964844,293.1499938964844,0.0157168246805667,-3896.7783203125,303.7275695800781,0.3537602722644806,0.050000000745058,0.2568497061729431,291.16607666015625,291.1499938964844,257.04998779296875,255.9185028076172,279.1736145019531,293.8270874023437,291.1688537597656,1.0,0.5238257050514221,0.5736159682273865,0.5736159682273865,1.0,1.0,-2.332188367843628,0.9294106960296632,1.4027777910232544,0.3946875333786011,0.0,0.0,0.9321934580802916,205.72218322753903,209.0,65.5898666381836,-28260.86328125,1538.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5172424316406,310.8055419921875,278.1499938964844,0.0,18000.0,315.2300109863281,35605.48046875,36000.0,0.0,0.0,0.6701377034187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819794774055481,1.819822907447815,-2.8162141461507417e-05,0.0,0.0006801045965403,0.0,0.0,683.4824829101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554400,293.31451416015625,297.1499938964844,293.1499938964844,0.421663224697113,-7176.03759765625,304.1768798828125,0.8432424068450928,0.5016903281211853,0.4565076828002929,293.45587158203125,297.1499938964844,293.1499938964844,0.1103150248527526,-2605.746337890625,304.18231201171875,0.5909059047698975,0.1660282462835312,0.1656969040632248,293.23883056640625,297.1499938964844,293.1499938964844,0.4990769624710083,-6371.15966796875,304.1692199707031,0.8810529112815857,0.5749984979629517,0.4055432081222534,293.2665100097656,297.1499938964844,293.1499938964844,0.6305885910987854,-10345.2802734375,304.1751708984375,0.9413310289382936,0.6914856433868408,0.6582064032554626,293.2271423339844,297.1499938964844,293.1499938964844,0.0157168246805667,-3896.7783203125,303.7275695800781,0.3537602722644806,0.050000000745058,0.2568497061729431,291.16607666015625,291.1499938964844,257.04998779296875,255.9185028076172,279.1736145019531,293.8270874023437,291.1688537597656,1.0,0.5238257050514221,0.5736159682273865,0.5736159682273865,1.0,1.0,-2.332188367843628,0.9294106960296632,1.4027777910232544,0.3946875333786011,0.0,0.0,0.9321934580802916,205.72218322753903,209.0,65.5898666381836,-28260.86328125,1538.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5172424316406,310.8055419921875,278.1499938964844,0.0,18000.0,315.2300109863281,35605.48046875,36000.0,0.0,0.0,0.6701377034187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819794774055481,1.819822907447815,-2.8162141461507417e-05,0.0,0.0006801045965403,0.0,0.0,683.4824829101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
554460,293.3125305175781,297.1499938964844,293.1499938964844,0.4152597784996032,-7088.9970703125,304.1785888671875,0.8386955261230469,0.4979230165481567,0.4532686471939087,293.4546813964844,297.1499938964844,293.1499938964844,0.1039525642991066,-2483.075439453125,304.1821594238281,0.5787411332130432,0.1585207730531692,0.1587239503860473,293.2391052246094,297.1499938964844,293.1499938964844,0.4936909675598144,-6315.95556640625,304.1717834472656,0.8769626617431641,0.5726926326751709,0.4040524065494537,293.2665710449219,297.1499938964844,293.1499938964844,0.6235442757606506,-10253.046875,304.17852783203125,0.9362856149673462,0.6885244846343994,0.6555798053741455,293.2286071777344,297.1499938964844,293.1499938964844,0.0155826387926936,-3876.741943359375,303.6992492675781,0.3521441221237182,0.050000000745058,0.2574963271617889,291.23345947265625,291.1499938964844,257.1163635253906,255.9758453369141,279.173828125,293.828857421875,291.23681640625,1.0,0.5239856839179993,0.5760105848312378,0.5760105848312378,1.0,1.0,-2.315751791000366,0.9245830178260804,1.3911688327789309,0.3934718072414398,0.0,0.0,0.9167658686637878,208.67233276367188,212.0,86.62223052978516,-28244.23828125,1528.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69268798828125,310.9649658203125,278.1499938964844,0.0,18000.0,315.2300109863281,36168.109375,36000.0,0.0,0.0,0.670890748500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8107142448425293,1.8107423782348635,-2.8089189072488807e-05,0.0,0.0006808688049204,0.0,0.0,676.7059936523438,0.0,0.0,0.0,0.9959533214569092,4.0,0.0,1.0
554520,293.3125305175781,297.1499938964844,293.1499938964844,0.4152597784996032,-7088.9970703125,304.1785888671875,0.8386955261230469,0.4979230165481567,0.4532686471939087,293.4546813964844,297.1499938964844,293.1499938964844,0.1039525642991066,-2483.075439453125,304.1821594238281,0.5787411332130432,0.1585207730531692,0.1587239503860473,293.2391052246094,297.1499938964844,293.1499938964844,0.4936909675598144,-6315.95556640625,304.1717834472656,0.8769626617431641,0.5726926326751709,0.4040524065494537,293.2665710449219,297.1499938964844,293.1499938964844,0.6235442757606506,-10253.046875,304.17852783203125,0.9362856149673462,0.6885244846343994,0.6555798053741455,293.2286071777344,297.1499938964844,293.1499938964844,0.0155826387926936,-3876.741943359375,303.6992492675781,0.3521441221237182,0.050000000745058,0.2574963271617889,291.23345947265625,291.1499938964844,257.1163635253906,255.9758453369141,279.173828125,293.828857421875,291.23681640625,1.0,0.5239856839179993,0.5760105848312378,0.5760105848312378,1.0,1.0,-2.315751791000366,0.9245830178260804,1.3911688327789309,0.3934718072414398,0.0,0.0,0.9167658686637878,208.67233276367188,212.0,86.62223052978516,-28244.23828125,1528.781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69268798828125,310.9649658203125,278.1499938964844,0.0,18000.0,315.2300109863281,36168.109375,36000.0,0.0,0.0,0.670890748500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8107142448425293,1.8107423782348635,-2.8089189072488807e-05,0.0,0.0006808688049204,0.0,0.0,676.7059936523438,0.0,0.0,0.0,0.9959533214569092,4.0,0.0,1.0
554580,293.3103942871094,297.1499938964844,293.1499938964844,0.4094336330890655,-7010.29638671875,304.1787414550781,0.8342951536178589,0.4942378997802734,0.4500954449176788,293.4532470703125,297.1499938964844,293.1499938964844,0.0978982076048851,-2365.13427734375,304.1815185546875,0.5661512017250061,0.1510911285877227,0.1518207937479019,293.2392883300781,297.1499938964844,293.1499938964844,0.4888513088226318,-6266.9541015625,304.17254638671875,0.8729756474494934,0.5703971982002258,0.4025619924068451,293.2664794921875,297.1499938964844,293.1499938964844,0.6171591877937317,-10170.662109375,304.1795959472656,0.9312968850135804,0.6855849027633667,0.6529619693756104,293.2300109863281,297.1499938964844,293.1499938964844,0.0154699850827455,-3860.677978515625,303.6703186035156,0.3505799174308777,0.050000000745058,0.2581407129764557,291.2874755859375,291.1499938964844,257.1825561523437,256.0327453613281,279.1741027832031,293.83056640625,291.2898254394531,1.0,0.5241706967353821,0.5784319639205933,0.5784319639205933,1.0,1.0,-2.2994866371154785,0.9197986721992492,1.379688024520874,0.3922640383243561,0.0,0.0,0.8946292996406555,211.62001037597656,215.0,75.32490539550781,-28144.865234375,1519.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8956298828125,311.107421875,278.1499938964844,0.0,18000.0,315.2300109863281,36436.4765625,36000.0,0.0,0.0,0.6706142425537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7753926515579224,1.775420069694519,-2.7380696337786503e-05,0.0,0.0006805882439948,0.0,0.0,643.9338989257812,0.0,0.0,0.0,0.97905433177948,4.0,0.0,1.0
554640,293.3103942871094,297.1499938964844,293.1499938964844,0.4094336330890655,-7010.29638671875,304.1787414550781,0.8342951536178589,0.4942378997802734,0.4500954449176788,293.4532470703125,297.1499938964844,293.1499938964844,0.0978982076048851,-2365.13427734375,304.1815185546875,0.5661512017250061,0.1510911285877227,0.1518207937479019,293.2392883300781,297.1499938964844,293.1499938964844,0.4888513088226318,-6266.9541015625,304.17254638671875,0.8729756474494934,0.5703971982002258,0.4025619924068451,293.2664794921875,297.1499938964844,293.1499938964844,0.6171591877937317,-10170.662109375,304.1795959472656,0.9312968850135804,0.6855849027633667,0.6529619693756104,293.2300109863281,297.1499938964844,293.1499938964844,0.0154699850827455,-3860.677978515625,303.6703186035156,0.3505799174308777,0.050000000745058,0.2581407129764557,291.2874755859375,291.1499938964844,257.1825561523437,256.0327453613281,279.1741027832031,293.83056640625,291.2898254394531,1.0,0.5241706967353821,0.5784319639205933,0.5784319639205933,1.0,1.0,-2.2994866371154785,0.9197986721992492,1.379688024520874,0.3922640383243561,0.0,0.0,0.8946292996406555,211.62001037597656,215.0,75.32490539550781,-28144.865234375,1519.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8956298828125,311.107421875,278.1499938964844,0.0,18000.0,315.2300109863281,36436.4765625,36000.0,0.0,0.0,0.6706142425537109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7753926515579224,1.775420069694519,-2.7380696337786503e-05,0.0,0.0006805882439948,0.0,0.0,643.9338989257812,0.0,0.0,0.0,0.97905433177948,4.0,0.0,1.0
554700,293.3092346191406,297.1499938964844,293.1499938964844,0.4067902266979217,-6974.76171875,304.1783142089844,0.8321515917778015,0.4924318194389343,0.4485405385494232,293.45245361328125,297.1499938964844,293.1499938964844,0.0949863865971565,-2308.067626953125,304.1810913085937,0.5597464442253113,0.1474084854125976,0.1483981162309646,293.23931884765625,297.1499938964844,293.1499938964844,0.4867063760757446,-6245.44287109375,304.1723327636719,0.8710290789604187,0.5692627429962158,0.4018246829509735,293.266357421875,297.1499938964844,293.1499938964844,0.6143065690994263,-10134.26171875,304.1794128417969,0.9288426637649536,0.6841350793838501,0.6516695022583008,293.2306823730469,297.1499938964844,293.1499938964844,0.0154234683141112,-3854.472900390625,303.65557861328125,0.3498183190822601,0.050000000745058,0.2584613263607025,291.30810546875,291.1499938964844,257.215576171875,256.0610046386719,279.1742248535156,293.8314514160156,291.3100280761719,1.0,0.5242743492126465,0.5796523094177246,0.5796523094177246,1.0,1.0,-2.291454315185547,0.9174383282661438,1.374016046524048,0.3916709721088409,0.0,0.0,0.8819949626922607,213.0900421142578,215.0,66.02005004882812,-28078.12890625,1515.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0093994140625,311.1785888671875,278.1499938964844,0.0,18000.0,314.75,36531.2421875,36000.0,0.0,0.0,0.6652306318283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7514148950576782,1.7514418363571167,-2.688860695343465e-05,0.0,0.0006751245236955,0.0,0.0,622.0442504882812,0.0,0.0,0.0,0.9676221013069152,4.0,0.0,1.0
554760,293.3080444335937,297.1499938964844,293.1499938964844,0.404457688331604,-6943.68212890625,304.1773986816406,0.8300424814224243,0.4906505048274994,0.4470067024230957,293.4515686035156,297.1499938964844,293.1499938964844,0.0921710282564163,-2252.87353515625,304.1805419921875,0.5532987713813782,0.1437486857175827,0.1449957340955734,293.2392883300781,297.1499938964844,293.1499938964844,0.4849038422107696,-6227.6494140625,304.1715393066406,0.8691138029098511,0.5681383609771729,0.4010935425758362,293.2661437988281,297.1499938964844,293.1499938964844,0.6118789911270142,-10103.81640625,304.1784362792969,0.926420032978058,0.6827002763748169,0.6503897309303284,293.2313537597656,297.1499938964844,293.1499938964844,0.0153890457004308,-3850.596435546875,303.6405334472656,0.3490698337554931,0.050000000745058,0.2587809860706329,291.32110595703125,291.1499938964844,257.24853515625,256.089111328125,279.1743469238281,293.8323669433594,291.3217468261719,1.0,0.5243860483169556,0.5808788537979126,0.5808788537979126,1.0,1.0,-2.2834932804107666,0.9151009321212769,1.3683923482894895,0.3910858929157257,0.0,0.0,0.869212806224823,214.5579528808593,218.0,48.4160270690918,-27972.33984375,1511.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0939025878906,311.2169494628906,278.1499938964844,0.0,18000.0,314.75,36607.22265625,36000.0,0.0,0.0,0.6637822985649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240331172943115,1.7240594625473022,-2.6327908926759847e-05,0.0,0.0006736546056345,0.0,0.0,597.596435546875,0.0,0.0,0.0,0.954649031162262,4.0,0.0,1.0
554820,293.30548095703125,297.1499938964844,293.1499938964844,0.4005795121192932,-6892.5751953125,304.1747131347656,0.8259223699569702,0.4871676564216614,0.4440090358257293,293.4496154785156,297.1499938964844,293.1499938964844,0.0867608785629272,-2147.038818359375,304.17938232421875,0.5403913855552673,0.1365047246217727,0.1382589340209961,293.239013671875,297.1499938964844,293.1499938964844,0.48216712474823,-6201.2548828125,304.1689147949219,0.8653807640075684,0.5659261345863342,0.3996555209159851,293.2655334472656,297.1499938964844,293.1499938964844,0.6081157326698303,-10057.7509765625,304.1752319335937,0.9216892123222352,0.6798847913742065,0.6478788256645203,293.2325744628906,297.1499938964844,293.1499938964844,0.0153497559949755,-3848.4892578125,303.6094970703125,0.3476117551326751,0.050000000745058,0.2594169974327087,291.32720947265625,291.1499938964844,257.314208984375,256.1449890136719,279.1745910644531,293.83416748046875,291.3271789550781,1.0,0.5246362686157227,0.5833491086959839,0.5833491086959839,1.0,1.0,-2.2678205966949463,0.9105096459388732,1.3573108911514282,0.3899466693401336,0.0,0.0,0.8450558185577393,217.48663330078125,221.0,18.182817459106445,-27756.052734375,1502.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2834167480469,311.3016357421875,278.1499938964844,0.0,18000.0,314.75,36665.51953125,36000.0,0.0,0.0,0.6601378917694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6655924320220947,1.66561758518219,-2.5138180717476644e-05,0.0,0.0006699560326524,0.0,0.0,547.3906860351562,0.0,0.0,0.0,0.9271303415298462,4.0,0.0,1.0
554880,293.30548095703125,297.1499938964844,293.1499938964844,0.4005795121192932,-6892.5751953125,304.1747131347656,0.8259223699569702,0.4871676564216614,0.4440090358257293,293.4496154785156,297.1499938964844,293.1499938964844,0.0867608785629272,-2147.038818359375,304.17938232421875,0.5403913855552673,0.1365047246217727,0.1382589340209961,293.239013671875,297.1499938964844,293.1499938964844,0.48216712474823,-6201.2548828125,304.1689147949219,0.8653807640075684,0.5659261345863342,0.3996555209159851,293.2655334472656,297.1499938964844,293.1499938964844,0.6081157326698303,-10057.7509765625,304.1752319335937,0.9216892123222352,0.6798847913742065,0.6478788256645203,293.2325744628906,297.1499938964844,293.1499938964844,0.0153497559949755,-3848.4892578125,303.6094970703125,0.3476117551326751,0.050000000745058,0.2594169974327087,291.32720947265625,291.1499938964844,257.314208984375,256.1449890136719,279.1745910644531,293.83416748046875,291.3271789550781,1.0,0.5246362686157227,0.5833491086959839,0.5833491086959839,1.0,1.0,-2.2678205966949463,0.9105096459388732,1.3573108911514282,0.3899466693401336,0.0,0.0,0.8450558185577393,217.48663330078125,221.0,18.182817459106445,-27756.052734375,1502.7662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2834167480469,311.3016357421875,278.1499938964844,0.0,18000.0,314.75,36665.51953125,36000.0,0.0,0.0,0.6601378917694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6655924320220947,1.66561758518219,-2.5138180717476644e-05,0.0,0.0006699560326524,0.0,0.0,547.3906860351562,0.0,0.0,0.0,0.9271303415298462,4.0,0.0,1.0
554940,293.3027648925781,297.1499938964844,293.1499938964844,0.3972148001194,-6848.36865234375,304.1720886230469,0.8219048380851746,0.4837769269943237,0.4410957396030426,293.4473571777344,297.1499938964844,293.1499938964844,0.0814939215779304,-2044.565185546875,304.1783752441406,0.5276758074760437,0.1293748021125793,0.1316239982843399,293.2386779785156,297.1499938964844,293.1499938964844,0.4799618422985077,-6180.21630859375,304.1662902832031,0.8617621660232544,0.5637417435646057,0.3982403874397278,293.2647399902344,297.1499938964844,293.1499938964844,0.6050428152084351,-10020.5205078125,304.17193603515625,0.917116641998291,0.6771160364151001,0.6454176902770996,293.2336730957031,297.1499938964844,293.1499938964844,0.0153258750215172,-3849.3720703125,303.5779113769531,0.3462003767490387,0.050000000745058,0.2600500881671905,291.3228759765625,291.1499938964844,257.3795471191406,256.2002868652344,279.1748046875,293.8359680175781,291.32232666015625,1.0,0.5249230265617371,0.5858402252197266,0.5858402252197266,1.0,1.0,-2.252455472946167,0.9060165286064148,1.346439003944397,0.3888419270515442,0.0,0.0,0.8221988677978516,220.4125213623047,224.0,-0.7189614772796631,-27532.576171875,1494.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4920959472656,311.39239501953125,278.1499938964844,0.0,18000.0,314.2699890136719,36684.52734375,36000.0,0.0,0.0,0.650701105594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6046265363693235,1.6046504974365234,-2.393179602222517e-05,0.0,0.0006603788933716,0.0,0.0,498.1851806640625,0.0,0.0,0.0,0.8986117839813232,4.0,0.0,1.0
555000,293.3027648925781,297.1499938964844,293.1499938964844,0.3972148001194,-6848.36865234375,304.1720886230469,0.8219048380851746,0.4837769269943237,0.4410957396030426,293.4473571777344,297.1499938964844,293.1499938964844,0.0814939215779304,-2044.565185546875,304.1783752441406,0.5276758074760437,0.1293748021125793,0.1316239982843399,293.2386779785156,297.1499938964844,293.1499938964844,0.4799618422985077,-6180.21630859375,304.1662902832031,0.8617621660232544,0.5637417435646057,0.3982403874397278,293.2647399902344,297.1499938964844,293.1499938964844,0.6050428152084351,-10020.5205078125,304.17193603515625,0.917116641998291,0.6771160364151001,0.6454176902770996,293.2336730957031,297.1499938964844,293.1499938964844,0.0153258750215172,-3849.3720703125,303.5779113769531,0.3462003767490387,0.050000000745058,0.2600500881671905,291.3228759765625,291.1499938964844,257.3795471191406,256.2002868652344,279.1748046875,293.8359680175781,291.32232666015625,1.0,0.5249230265617371,0.5858402252197266,0.5858402252197266,1.0,1.0,-2.252455472946167,0.9060165286064148,1.346439003944397,0.3888419270515442,0.0,0.0,0.8221988677978516,220.4125213623047,224.0,-0.7189614772796631,-27532.576171875,1494.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4920959472656,311.39239501953125,278.1499938964844,0.0,18000.0,314.2699890136719,36684.52734375,36000.0,0.0,0.0,0.650701105594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6046265363693235,1.6046504974365234,-2.393179602222517e-05,0.0,0.0006603788933716,0.0,0.0,498.1851806640625,0.0,0.0,0.0,0.8986117839813232,4.0,0.0,1.0
555060,293.2999572753906,297.1499938964844,293.1499938964844,0.3946171700954437,-6814.8564453125,304.1690368652344,0.8179604411125183,0.4804776012897491,0.438262015581131,293.4447937011719,297.1499938964844,293.1499938964844,0.0763937607407569,-1946.4967041015625,304.17742919921875,0.5153909921646118,0.1223573088645935,0.1250974535942077,293.23828125,297.1499938964844,293.1499938964844,0.4785918593406677,-6167.89599609375,304.16314697265625,0.8582437634468079,0.5615770816802979,0.396838366985321,293.2638854980469,297.1499938964844,293.1499938964844,0.6030356884002686,-9997.470703125,304.16796875,0.9127145409584044,0.6743833422660828,0.6429895758628845,293.2347106933594,297.1499938964844,293.1499938964844,0.0153290219604969,-3855.596435546875,303.5453491210937,0.3448314964771271,0.050000000745058,0.2606812119483948,291.3004455566406,291.1499938964844,257.44451904296875,256.2550354003906,279.1750183105469,293.83770751953125,291.2989196777344,1.0,0.5252450704574585,0.5883511304855347,0.5883511304855347,1.0,1.0,-2.237369537353516,0.9016078114509584,1.335761785507202,0.3877643048763275,0.0,0.0,0.8033953309059143,223.3399353027344,227.0,-25.31183433532715,-27259.44921875,1487.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.632080078125,311.4212646484375,278.1499938964844,0.0,18000.0,314.2699890136719,36617.7421875,36000.0,0.0,0.0,0.6441307663917542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5468515157699585,1.5468742847442627,-2.281103297718801e-05,0.0,0.000653710856568,0.0,0.0,454.3013000488281,0.0,0.0,0.0,0.8718942999839783,4.0,0.0,1.0
555120,293.2999572753906,297.1499938964844,293.1499938964844,0.3946171700954437,-6814.8564453125,304.1690368652344,0.8179604411125183,0.4804776012897491,0.438262015581131,293.4447937011719,297.1499938964844,293.1499938964844,0.0763937607407569,-1946.4967041015625,304.17742919921875,0.5153909921646118,0.1223573088645935,0.1250974535942077,293.23828125,297.1499938964844,293.1499938964844,0.4785918593406677,-6167.89599609375,304.16314697265625,0.8582437634468079,0.5615770816802979,0.396838366985321,293.2638854980469,297.1499938964844,293.1499938964844,0.6030356884002686,-9997.470703125,304.16796875,0.9127145409584044,0.6743833422660828,0.6429895758628845,293.2347106933594,297.1499938964844,293.1499938964844,0.0153290219604969,-3855.596435546875,303.5453491210937,0.3448314964771271,0.050000000745058,0.2606812119483948,291.3004455566406,291.1499938964844,257.44451904296875,256.2550354003906,279.1750183105469,293.83770751953125,291.2989196777344,1.0,0.5252450704574585,0.5883511304855347,0.5883511304855347,1.0,1.0,-2.237369537353516,0.9016078114509584,1.335761785507202,0.3877643048763275,0.0,0.0,0.8033953309059143,223.3399353027344,227.0,-25.31183433532715,-27259.44921875,1487.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.632080078125,311.4212646484375,278.1499938964844,0.0,18000.0,314.2699890136719,36617.7421875,36000.0,0.0,0.0,0.6441307663917542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5468515157699585,1.5468742847442627,-2.281103297718801e-05,0.0,0.000653710856568,0.0,0.0,454.3013000488281,0.0,0.0,0.0,0.8718942999839783,4.0,0.0,1.0
555180,293.29705810546875,297.1499938964844,293.1499938964844,0.3922542035579681,-6784.177734375,304.1666564941406,0.814063310623169,0.47726571559906,0.435508668422699,293.44207763671875,297.1499938964844,293.1499938964844,0.0713091418147087,-1850.0142822265625,304.1767578125,0.5036656856536865,0.1154438853263855,0.1186682358384132,293.23785400390625,297.1499938964844,293.1499938964844,0.4774253070354461,-6157.29150390625,304.1607360839844,0.8548192381858826,0.5594247579574585,0.3954477310180664,293.26300048828125,297.1499938964844,293.1499938964844,0.6013194918632507,-9977.4853515625,304.16485595703125,0.9085066914558412,0.6716773509979248,0.6405913233757019,293.2356262207031,297.1499938964844,293.1499938964844,0.0153357479721307,-3862.547607421875,303.5124206542969,0.3435023128986358,0.050000000745058,0.2613109350204468,291.2749328613281,291.1499938964844,257.509033203125,256.30914306640625,279.1752014160156,293.8393859863281,291.2735290527344,1.0,0.5256010293960571,0.59088134765625,0.59088134765625,1.0,1.0,-2.2225451469421387,0.897275447845459,1.3252696990966797,0.3867100775241852,0.0,0.0,0.7884784936904907,226.2710876464844,230.0,-32.21227264404297,-27017.0625,1480.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76190185546875,311.4549255371094,278.1499938964844,0.0,18000.0,314.2699890136719,36515.03125,36000.0,0.0,0.0,0.6371169090270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498918890953064,1.4989407062530518,-2.190127088397276e-05,0.0,0.0006465926999226,0.0,0.0,419.9129943847656,0.0,0.0,0.0,0.8498111367225647,4.0,0.0,1.0
555240,293.29705810546875,297.1499938964844,293.1499938964844,0.3922542035579681,-6784.177734375,304.1666564941406,0.814063310623169,0.47726571559906,0.435508668422699,293.44207763671875,297.1499938964844,293.1499938964844,0.0713091418147087,-1850.0142822265625,304.1767578125,0.5036656856536865,0.1154438853263855,0.1186682358384132,293.23785400390625,297.1499938964844,293.1499938964844,0.4774253070354461,-6157.29150390625,304.1607360839844,0.8548192381858826,0.5594247579574585,0.3954477310180664,293.26300048828125,297.1499938964844,293.1499938964844,0.6013194918632507,-9977.4853515625,304.16485595703125,0.9085066914558412,0.6716773509979248,0.6405913233757019,293.2356262207031,297.1499938964844,293.1499938964844,0.0153357479721307,-3862.547607421875,303.5124206542969,0.3435023128986358,0.050000000745058,0.2613109350204468,291.2749328613281,291.1499938964844,257.509033203125,256.30914306640625,279.1752014160156,293.8393859863281,291.2735290527344,1.0,0.5256010293960571,0.59088134765625,0.59088134765625,1.0,1.0,-2.2225451469421387,0.897275447845459,1.3252696990966797,0.3867100775241852,0.0,0.0,0.7884784936904907,226.2710876464844,230.0,-32.21227264404297,-27017.0625,1480.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76190185546875,311.4549255371094,278.1499938964844,0.0,18000.0,314.2699890136719,36515.03125,36000.0,0.0,0.0,0.6371169090270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498918890953064,1.4989407062530518,-2.190127088397276e-05,0.0,0.0006465926999226,0.0,0.0,419.9129943847656,0.0,0.0,0.0,0.8498111367225647,4.0,0.0,1.0
555300,293.29559326171875,297.1499938964844,293.1499938964844,0.3910869061946869,-6768.8671875,304.165771484375,0.8121209144592285,0.4756892025470733,0.4341585636138916,293.44061279296875,297.1499938964844,293.1499938964844,0.0687550902366638,-1802.116455078125,304.1765441894531,0.4979952275753021,0.1120294481515884,0.1154921203851699,293.2376708984375,297.1499938964844,293.1499938964844,0.4768274128437042,-6151.68701171875,304.1598815917969,0.8531369566917419,0.5583473443984985,0.3947523534297943,293.2626037597656,297.1499938964844,293.1499938964844,0.6004558801651001,-9967.1171875,304.16375732421875,0.9064794778823853,0.6703265905380249,0.6393957734107971,293.236083984375,297.1499938964844,293.1499938964844,0.0153373479843139,-3865.711669921875,303.49591064453125,0.3428514301776886,0.050000000745058,0.2616256177425384,291.2630920410156,291.1499938964844,257.5411071777344,256.3359680175781,279.17529296875,293.8402099609375,291.26177978515625,1.0,0.5257906317710876,0.5921536087989807,0.5921536087989807,1.0,1.0,-2.21521520614624,0.8951307535171509,1.3200844526290894,0.3861881196498871,0.0,0.0,0.78214031457901,227.73927307128903,230.0,-32.44510269165039,-26902.337890625,1476.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8186340332031,311.4692077636719,278.1499938964844,0.0,18000.0,313.7900085449219,36468.63671875,36000.0,0.0,0.0,0.6287059783935547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4780104160308838,1.4780319929122925,-2.151281114493031e-05,0.0,0.0006380566628649,0.0,0.0,405.5091857910156,0.0,0.0,0.0,0.8402290940284729,4.0,0.0,1.0
555360,293.29412841796875,297.1499938964844,293.1499938964844,0.3900378942489624,-6755.220703125,304.164794921875,0.8101778030395508,0.4741326570510864,0.4328254759311676,293.4390869140625,297.1499938964844,293.1499938964844,0.0662140026688575,-1754.9393310546875,304.17633056640625,0.4923824965953827,0.1086457073688507,0.1123433336615562,293.2375183105469,297.1499938964844,293.1499938964844,0.4763498604297638,-6147.3486328125,304.158935546875,0.8514736890792847,0.5572693943977356,0.3940560519695282,293.26220703125,297.1499938964844,293.1499938964844,0.5997468829154968,-9958.8173828125,304.1625366210937,0.9045081734657288,0.6689772605895996,0.6382008194923401,293.23651123046875,297.1499938964844,293.1499938964844,0.0153427477926015,-3869.667724609375,303.4792175292969,0.3422095477581024,0.050000000745058,0.2619400918483734,291.2488098144531,291.1499938964844,257.57305908203125,256.36260986328125,279.1753845214844,293.8409729003906,291.2467346191406,1.0,0.5259873270988464,0.5934306979179382,0.5934306979179382,1.0,1.0,-2.2079379558563232,0.8929994702339172,1.3149384260177612,0.385669082403183,0.0,0.0,0.7769420146942139,229.2087860107422,233.0,-38.3239631652832,-26764.3828125,1473.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8312683105469,311.44830322265625,278.1499938964844,0.0,18000.0,313.7900085449219,36416.2265625,36000.0,0.0,0.0,0.6245070695877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459261417388916,1.4592825174331665,-2.1166539227124304e-05,0.0,0.0006337952800095,0.0,0.0,392.8653564453125,0.0,0.0,0.0,0.8316981196403503,4.0,0.0,1.0
555420,293.2911682128906,297.1499938964844,293.1499938964844,0.388109803199768,-6730.10888671875,304.1631164550781,0.8062828183174133,0.4710851907730102,0.4302169680595398,293.4358215332031,297.1499938964844,293.1499938964844,0.0611371360719203,-1662.0986328125,304.176025390625,0.480777233839035,0.1019877418875694,0.1061424016952514,293.2371826171875,297.1499938964844,293.1499938964844,0.4755344092845917,-6139.951171875,304.1573486328125,0.8482103943824768,0.5551186800003052,0.3926659524440765,293.26141357421875,297.1499938964844,293.1499938964844,0.5985243320465088,-9944.455078125,304.1604309082031,0.900728702545166,0.6662946343421936,0.6358227729797363,293.2373352050781,297.1499938964844,293.1499938964844,0.0153568563982844,-3878.263427734375,303.4454040527344,0.3409543931484222,0.050000000745058,0.2625673413276672,291.2168884277344,291.1499938964844,257.6365661621094,256.4154052734375,279.1755676269531,293.842529296875,291.2153015136719,1.0,0.5264033675193787,0.595998227596283,0.595998227596283,1.0,1.0,-2.1935839653015137,0.888795793056488,1.3047882318496704,0.3846485912799835,0.0,0.0,0.7702803015708923,232.1470947265625,221.0,-40.62533950805664,-26525.91015625,1466.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8290405273437,311.4049072265625,278.1499938964844,0.0,18000.0,313.7900085449219,36265.9375,36000.0,0.0,0.0,0.6163564920425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4329099655151367,1.432930588722229,-2.0669749574153684e-05,0.0,0.0006255235057324,0.0,0.0,375.3510437011719,0.0,0.0,0.0,0.8197260499000549,4.0,0.0,1.0
555480,293.2911682128906,297.1499938964844,293.1499938964844,0.388109803199768,-6730.10888671875,304.1631164550781,0.8062828183174133,0.4710851907730102,0.4302169680595398,293.4358215332031,297.1499938964844,293.1499938964844,0.0611371360719203,-1662.0986328125,304.176025390625,0.480777233839035,0.1019877418875694,0.1061424016952514,293.2371826171875,297.1499938964844,293.1499938964844,0.4755344092845917,-6139.951171875,304.1573486328125,0.8482103943824768,0.5551186800003052,0.3926659524440765,293.26141357421875,297.1499938964844,293.1499938964844,0.5985243320465088,-9944.455078125,304.1604309082031,0.900728702545166,0.6662946343421936,0.6358227729797363,293.2373352050781,297.1499938964844,293.1499938964844,0.0153568563982844,-3878.263427734375,303.4454040527344,0.3409543931484222,0.050000000745058,0.2625673413276672,291.2168884277344,291.1499938964844,257.6365661621094,256.4154052734375,279.1755676269531,293.842529296875,291.2153015136719,1.0,0.5264033675193787,0.595998227596283,0.595998227596283,1.0,1.0,-2.1935839653015137,0.888795793056488,1.3047882318496704,0.3846485912799835,0.0,0.0,0.7702803015708923,232.1470947265625,221.0,-40.62533950805664,-26525.91015625,1466.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8290405273437,311.4049072265625,278.1499938964844,0.0,18000.0,313.7900085449219,36265.9375,36000.0,0.0,0.0,0.6163564920425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4329099655151367,1.432930588722229,-2.0669749574153684e-05,0.0,0.0006255235057324,0.0,0.0,375.3510437011719,0.0,0.0,0.0,0.8197260499000549,4.0,0.0,1.0
555540,293.2892761230469,297.1499938964844,293.1499938964844,0.3867316544055938,-6711.646484375,304.16278076171875,0.8059279918670654,0.4693118631839752,0.4285797476768493,293.4334716796875,297.1499938964844,293.1499938964844,0.0579707808792591,-1605.06494140625,304.1761169433594,0.474205881357193,0.0981031134724617,0.1023876965045929,293.2369384765625,297.1499938964844,293.1499938964844,0.4747543334960937,-6132.21484375,304.1571960449219,0.848258912563324,0.5538418889045715,0.3917482197284698,293.2608947753906,297.1499938964844,293.1499938964844,0.5974701046943665,-9931.0400390625,304.1600952148437,0.9007604122161864,0.6647033095359802,0.6342886686325073,293.2377319335937,297.1499938964844,293.1499938964844,0.0153002217411994,-3873.718505859375,303.4255676269531,0.341330349445343,0.050000000745058,0.2623787224292755,291.2025451660156,291.1499938964844,257.6743469238281,256.4467468261719,279.176025390625,293.84332275390625,291.20135498046875,1.0,0.5242753028869629,0.5975889563560486,0.5975889563560486,1.0,1.0,-2.1839380264282227,0.8858152031898499,1.2981228828430176,0.3838351368904114,0.0,0.0,0.7674390077590942,230.8669891357422,221.0,-35.68241882324219,-26387.390625,1450.4339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8099060058594,311.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,36203.53125,36000.0,0.0,0.0,0.6116750240325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4220129251480105,1.422033429145813,-2.0466719433898103e-05,0.0,0.000620772363618,0.0,0.0,368.27239990234375,0.0,0.0,0.0,0.8147644996643066,4.0,0.0,1.0
555600,293.2879333496094,297.1499938964844,293.1499938964844,0.3857361078262329,-6698.181640625,304.1627197265625,0.8063952922821045,0.4681642651557922,0.4274778366088867,293.4317321777344,297.1499938964844,293.1499938964844,0.0558338575065135,-1566.963134765625,304.1762084960937,0.4697738289833069,0.0955732017755508,0.0998995974659919,293.2367248535156,297.1499938964844,293.1499938964844,0.4741245210170746,-6125.845703125,304.15728759765625,0.8489844799041748,0.5530055165290833,0.391115128993988,293.260498046875,297.1499938964844,293.1499938964844,0.5966401100158691,-9920.26171875,304.1601257324219,0.9015719890594482,0.6636562943458557,0.6332370042800903,293.2378845214844,297.1499938964844,293.1499938964844,0.0152402715757489,-3867.29541015625,303.4126892089844,0.3419714868068695,0.050000000745058,0.2620597779750824,291.1950988769531,291.1499938964844,257.6994323730469,256.4674987792969,279.1763000488281,293.84375,291.1940612792969,1.0,0.5222848653793335,0.5986641645431519,0.5986641645431519,1.0,1.0,-2.177219867706299,0.8837007880210876,1.293519139289856,0.3832199275493622,0.0,0.0,0.7658360004425049,228.9745635986328,209.0,-31.567100524902344,-26295.20703125,1435.3153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7906494140625,311.3525390625,278.1499938964844,0.0,18000.0,313.3099975585937,36173.3359375,36000.0,0.0,0.0,0.6038503050804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4160573482513428,1.416077733039856,-2.035725265159272e-05,0.0,0.0006128313252702,0.0,0.0,364.4554138183594,0.0,0.0,0.0,0.8120527267456055,4.0,0.0,1.0
555660,293.2842102050781,297.1499938964844,293.1499938964844,0.3834771513938904,-6667.87109375,304.1622314453125,0.8091579675674438,0.4654202759265899,0.4247497022151947,293.4269104003906,297.1499938964844,293.1499938964844,0.0505104884505271,-1473.4991455078125,304.17633056640625,0.4577999413013458,0.0894127115607261,0.0937613695859909,293.2359313964844,297.1499938964844,293.1499938964844,0.4727526307106018,-6112.18115234375,304.1571350097656,0.8524109721183777,0.5509693026542664,0.3895045518875122,293.25933837890625,297.1499938964844,293.1499938964844,0.5948238968849182,-9896.9970703125,304.1597595214844,0.9054620265960692,0.661091685295105,0.6305674910545349,293.2379455566406,297.1499938964844,293.1499938964844,0.0150608792901039,-3847.221923828125,303.3809509277344,0.3444887995719909,0.050000000745058,0.260847270488739,291.1705017089844,291.1499938964844,257.7616882324219,256.5188903808594,279.1769104003906,293.8442687988281,291.1690979003906,1.0,0.5158267021179199,0.6013875007629395,0.6013875007629395,1.0,1.0,-2.1599740982055664,0.8781964778900146,1.2817775011062622,0.3815648853778839,0.0,0.0,0.7646356225013733,222.01708984375,197.0,-34.23631286621094,-26024.48828125,1389.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6473388671875,311.2266845703125,278.1499938964844,0.0,18000.0,313.3099975585937,36070.1875,36000.0,0.0,0.0,0.5956363677978516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4071520566940308,1.4071722030639648,-2.018125451286324e-05,0.0,0.0006044952315278,0.0,0.0,358.63330078125,0.0,0.0,0.0,0.8080894947052002,4.0,0.0,1.0
555720,293.2842102050781,297.1499938964844,293.1499938964844,0.3834771513938904,-6667.87109375,304.1622314453125,0.8091579675674438,0.4654202759265899,0.4247497022151947,293.4269104003906,297.1499938964844,293.1499938964844,0.0505104884505271,-1473.4991455078125,304.17633056640625,0.4577999413013458,0.0894127115607261,0.0937613695859909,293.2359313964844,297.1499938964844,293.1499938964844,0.4727526307106018,-6112.18115234375,304.1571350097656,0.8524109721183777,0.5509693026542664,0.3895045518875122,293.25933837890625,297.1499938964844,293.1499938964844,0.5948238968849182,-9896.9970703125,304.1597595214844,0.9054620265960692,0.661091685295105,0.6305674910545349,293.2379455566406,297.1499938964844,293.1499938964844,0.0150608792901039,-3847.221923828125,303.3809509277344,0.3444887995719909,0.050000000745058,0.260847270488739,291.1705017089844,291.1499938964844,257.7616882324219,256.5188903808594,279.1769104003906,293.8442687988281,291.1690979003906,1.0,0.5158267021179199,0.6013875007629395,0.6013875007629395,1.0,1.0,-2.1599740982055664,0.8781964778900146,1.2817775011062622,0.3815648853778839,0.0,0.0,0.7646356225013733,222.01708984375,197.0,-34.23631286621094,-26024.48828125,1389.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6473388671875,311.2266845703125,278.1499938964844,0.0,18000.0,313.3099975585937,36070.1875,36000.0,0.0,0.0,0.5956363677978516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4071520566940308,1.4071722030639648,-2.018125451286324e-05,0.0,0.0006044952315278,0.0,0.0,358.63330078125,0.0,0.0,0.0,0.8080894947052002,4.0,0.0,1.0
555780,293.2801513671875,297.1499938964844,293.1499938964844,0.381104975938797,-6635.72802734375,304.162109375,0.813517689704895,0.4628464877605438,0.4221004247665405,293.42169189453125,297.1499938964844,293.1499938964844,0.0451469533145427,-1380.8905029296875,304.1764831542969,0.4466278254985809,0.0834542140364646,0.087741732597351,293.2348937988281,297.1499938964844,293.1499938964844,0.471123993396759,-6095.6591796875,304.157470703125,0.8575814962387085,0.5490001440048218,0.3878845572471618,293.25799560546875,297.1499938964844,293.1499938964844,0.5927004814147949,-9869.263671875,304.1600646972656,0.911584973335266,0.6585946679115295,0.6278851628303528,293.23748779296875,297.1499938964844,293.1499938964844,0.0148406736552715,-3820.142333984375,303.35076904296875,0.3480076789855957,0.050000000745058,0.2592518925666809,291.151611328125,291.1499938964844,257.8232116699219,256.56951904296875,279.1773376464844,293.8441162109375,291.1506652832031,1.0,0.5079537034034729,0.604143500328064,0.604143500328064,1.0,1.0,-2.142478704452514,0.8725413680076599,1.26993727684021,0.3798188269138336,0.0,0.0,0.7657669186592102,213.01348876953125,185.0,-27.20283889770508,-25784.732421875,1335.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4784851074219,311.1002502441406,278.1499938964844,0.0,18000.0,313.3099975585937,35984.4453125,36000.0,0.0,0.0,0.5883094668388367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4077656269073486,1.4077858924865725,-2.017235237872228e-05,0.0,0.0005970593192614,0.0,0.0,358.764404296875,0.0,0.0,0.0,0.8083466291427612,4.0,0.0,1.0
555840,293.2801513671875,297.1499938964844,293.1499938964844,0.381104975938797,-6635.72802734375,304.162109375,0.813517689704895,0.4628464877605438,0.4221004247665405,293.42169189453125,297.1499938964844,293.1499938964844,0.0451469533145427,-1380.8905029296875,304.1764831542969,0.4466278254985809,0.0834542140364646,0.087741732597351,293.2348937988281,297.1499938964844,293.1499938964844,0.471123993396759,-6095.6591796875,304.157470703125,0.8575814962387085,0.5490001440048218,0.3878845572471618,293.25799560546875,297.1499938964844,293.1499938964844,0.5927004814147949,-9869.263671875,304.1600646972656,0.911584973335266,0.6585946679115295,0.6278851628303528,293.23748779296875,297.1499938964844,293.1499938964844,0.0148406736552715,-3820.142333984375,303.35076904296875,0.3480076789855957,0.050000000745058,0.2592518925666809,291.151611328125,291.1499938964844,257.8232116699219,256.56951904296875,279.1773376464844,293.8441162109375,291.1506652832031,1.0,0.5079537034034729,0.604143500328064,0.604143500328064,1.0,1.0,-2.142478704452514,0.8725413680076599,1.26993727684021,0.3798188269138336,0.0,0.0,0.7657669186592102,213.01348876953125,185.0,-27.20283889770508,-25784.732421875,1335.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4784851074219,311.1002502441406,278.1499938964844,0.0,18000.0,313.3099975585937,35984.4453125,36000.0,0.0,0.0,0.5883094668388367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4077656269073486,1.4077858924865725,-2.017235237872228e-05,0.0,0.0005970593192614,0.0,0.0,358.764404296875,0.0,0.0,0.0,0.8083466291427612,4.0,0.0,1.0
555900,293.27801513671875,297.1499938964844,293.1499938964844,0.3798772692680359,-6619.005859375,304.1621398925781,0.8161307573318481,0.4616179466247558,0.420811116695404,293.4189758300781,297.1499938964844,293.1499938964844,0.042465329170227,-1334.9959716796875,304.1765441894531,0.4414524734020233,0.0805441513657569,0.0847800448536872,293.2343444824219,297.1499938964844,293.1499938964844,0.4702095687389374,-6086.3154296875,304.15777587890625,0.860689103603363,0.5480334758758545,0.3870742619037628,293.2572937011719,297.1499938964844,293.1499938964844,0.5915161371231079,-9853.6806640625,304.160400390625,0.915361225605011,0.6573643088340759,0.6265436410903931,293.23712158203125,297.1499938964844,293.1499938964844,0.0147209418937563,-3804.741943359375,303.33624267578125,0.3500727713108063,0.050000000745058,0.2583653330802917,291.14459228515625,291.1499938964844,257.85369873046875,256.59454345703125,279.177490234375,293.8437805175781,291.143798828125,1.0,0.5036654472351074,0.6055293083190918,0.6055293083190918,1.0,1.0,-2.133723735809326,0.869692325592041,1.2640314102172852,0.378928005695343,0.0,0.0,0.7668430209159851,208.03875732421875,185.0,-23.30566024780273,-25669.837890625,1307.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3869934082031,311.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,35956.484375,35280.0,0.0,0.0,0.5833808779716492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410011649131775,1.410031795501709,-2.0204459360684268e-05,0.0,0.0005920574767515,0.0,0.0,360.0713195800781,0.0,0.0,0.0,0.7993663549423218,4.0,0.0,1.0
555960,293.2757873535156,297.1499938964844,293.1499938964844,0.3790625035762787,-6608.416015625,304.1614074707031,0.8189841508865356,0.4604300558567047,0.4195480048656463,293.4162292480469,297.1499938964844,293.1499938964844,0.039863895624876,-1290.7537841796875,304.17645263671875,0.4365014433860779,0.0776777863502502,0.0818514972925186,293.2337341308594,297.1499938964844,293.1499938964844,0.4697664082050323,-6082.20361328125,304.1571655273437,0.8641043305397034,0.5470818877220154,0.3862661123275757,293.2565612792969,297.1499938964844,293.1499938964844,0.5909113883972168,-9846.4111328125,304.1595764160156,0.9195562601089478,0.6561506390571594,0.6252055764198303,293.2366943359375,297.1499938964844,293.1499938964844,0.0146153308451175,-3792.31005859375,303.3211975097656,0.3523196578025818,0.050000000745058,0.2574391067028045,291.12603759765625,291.1499938964844,257.88397216796875,256.619384765625,279.1776123046875,293.8433532714844,291.12420654296875,1.0,0.4992074370384216,0.60691899061203,0.60691899061203,1.0,1.0,-2.1249992847442627,0.8668439984321594,1.2581552267074585,0.3780324459075928,0.0,0.0,0.7702051401138306,202.8545837402344,173.0,-37.42477035522461,-25504.18359375,1279.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2881164550781,310.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,35303.546875,35280.0,0.0,0.0,0.5799944996833801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031991958618164,1.4032191038131714,-1.994042031583376e-05,0.0,0.0005886207218281,0.0,0.0,353.99627685546875,0.0,0.0,0.0,0.8048820495605469,4.0,0.0,1.0
556020,293.2712707519531,297.1499938964844,293.1499938964844,0.3766095042228699,-6574.7744140625,304.1617126464844,0.8253721594810486,0.4581595361232757,0.4171076118946075,293.4105834960937,297.1499938964844,293.1499938964844,0.0346354730427265,-1200.90625,304.17633056640625,0.4272098243236542,0.0720758214592933,0.0761010721325874,293.2325134277344,297.1499938964844,293.1499938964844,0.4677784740924835,-6061.7080078125,304.1581115722656,0.8718161582946777,0.5452083349227905,0.3846642971038818,293.2550354003906,297.1499938964844,293.1499938964844,0.5883523225784302,-9812.4140625,304.16070556640625,0.929067850112915,0.6537565588951111,0.6225538849830627,293.235595703125,297.1499938964844,293.1499938964844,0.014362527988851,-3758.224853515625,303.2936096191406,0.3573357164859772,0.050000000745058,0.2555027902126312,291.1160888671875,291.1499938964844,257.9439392089844,256.6684265136719,279.1777648925781,293.8421630859375,291.1157531738281,1.0,0.4898969531059265,0.6097056865692139,0.6097056865692139,1.0,1.0,-2.107727527618408,0.8611850738525391,1.2465424537658691,0.3762451410293579,0.0,0.0,0.775634765625,192.0466766357422,161.0,-17.450435638427734,-25307.72265625,1221.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0768737792969,310.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35133.19140625,35280.0,0.0,0.0,0.5739716291427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4180057048797607,1.4180258512496948,-2.015555401158053e-05,0.0,0.0005825082189403,0.0,0.0,362.6487426757813,0.0,0.0,0.0,0.8113376498222351,4.0,0.0,1.0
