time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556080,293.2712707519531,297.1499938964844,293.1499938964844,0.3766095042228699,-6574.7744140625,304.1617126464844,0.8253721594810486,0.4581595361232757,0.4171076118946075,293.4105834960937,297.1499938964844,293.1499938964844,0.0346354730427265,-1200.90625,304.17633056640625,0.4272098243236542,0.0720758214592933,0.0761010721325874,293.2325134277344,297.1499938964844,293.1499938964844,0.4677784740924835,-6061.7080078125,304.1581115722656,0.8718161582946777,0.5452083349227905,0.3846642971038818,293.2550354003906,297.1499938964844,293.1499938964844,0.5883523225784302,-9812.4140625,304.16070556640625,0.929067850112915,0.6537565588951111,0.6225538849830627,293.235595703125,297.1499938964844,293.1499938964844,0.014362527988851,-3758.224853515625,303.2936096191406,0.3573357164859772,0.050000000745058,0.2555027902126312,291.1160888671875,291.1499938964844,257.9439392089844,256.6684265136719,279.1777648925781,293.8421630859375,291.1157531738281,1.0,0.4898969531059265,0.6097056865692139,0.6097056865692139,1.0,1.0,-2.107727527618408,0.8611850738525391,1.2465424537658691,0.3762451410293579,0.0,0.0,0.775634765625,192.0466766357422,161.0,-17.450435638427734,-25307.72265625,1221.1483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0768737792969,310.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,35133.19140625,35280.0,0.0,0.0,0.5739716291427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4180057048797607,1.4180258512496948,-2.015555401158053e-05,0.0,0.0005825082189403,0.0,0.0,362.6487426757813,0.0,0.0,0.0,0.8113376498222351,4.0,0.0,1.0
556140,293.2666931152344,297.1499938964844,293.1499938964844,0.37406986951828,-6539.83642578125,304.1620483398437,0.8326672911643982,0.4560173153877258,0.4147678315639496,293.40478515625,297.1499938964844,293.1499938964844,0.0296631287783384,-1112.7789306640625,304.17584228515625,0.4186333119869232,0.066649243235588,0.0705012828111648,293.2313537597656,297.1499938964844,293.1499938964844,0.4655437469482422,-6038.64990234375,304.1591186523437,0.8806539177894592,0.5433562994003296,0.3830668926239013,293.2536315917969,297.1499938964844,293.1499938964844,0.5854818820953369,-9774.294921875,304.1618957519531,0.9398013353347778,0.6513846516609192,0.6199088096618652,293.2343139648437,297.1499938964844,293.1499938964844,0.0141021702438592,-3721.770751953125,303.26727294921875,0.3630326390266418,0.050000000745058,0.2534971535205841,291.1124267578125,291.1499938964844,258.0030517578125,256.7166442871094,279.1778869628906,293.84063720703125,291.1122436523437,1.0,0.480187714099884,0.6125008463859558,0.6125008463859558,1.0,1.0,-2.0906877517700195,0.8555735945701599,1.2351142168045044,0.3744609653949737,0.0,0.0,0.7809196710586548,180.87989807128903,149.0,-8.116029739379883,-25106.34375,1162.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8575134277344,310.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35112.78125,34200.0,0.0,0.0,0.5689020156860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433140993118286,1.433161377906799,-2.041298648691736e-05,0.0,0.0005773632437922,0.0,0.0,372.1104736328125,0.0,0.0,0.0,0.8032369613647461,4.0,0.0,1.0
556200,293.2666931152344,297.1499938964844,293.1499938964844,0.37406986951828,-6539.83642578125,304.1620483398437,0.8326672911643982,0.4560173153877258,0.4147678315639496,293.40478515625,297.1499938964844,293.1499938964844,0.0296631287783384,-1112.7789306640625,304.17584228515625,0.4186333119869232,0.066649243235588,0.0705012828111648,293.2313537597656,297.1499938964844,293.1499938964844,0.4655437469482422,-6038.64990234375,304.1591186523437,0.8806539177894592,0.5433562994003296,0.3830668926239013,293.2536315917969,297.1499938964844,293.1499938964844,0.5854818820953369,-9774.294921875,304.1618957519531,0.9398013353347778,0.6513846516609192,0.6199088096618652,293.2343139648437,297.1499938964844,293.1499938964844,0.0141021702438592,-3721.770751953125,303.26727294921875,0.3630326390266418,0.050000000745058,0.2534971535205841,291.1124267578125,291.1499938964844,258.0030517578125,256.7166442871094,279.1778869628906,293.84063720703125,291.1122436523437,1.0,0.480187714099884,0.6125008463859558,0.6125008463859558,1.0,1.0,-2.0906877517700195,0.8555735945701599,1.2351142168045044,0.3744609653949737,0.0,0.0,0.7809196710586548,180.87989807128903,149.0,-8.116029739379883,-25106.34375,1162.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8575134277344,310.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35112.78125,34200.0,0.0,0.0,0.5689020156860352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433140993118286,1.433161377906799,-2.041298648691736e-05,0.0,0.0005773632437922,0.0,0.0,372.1104736328125,0.0,0.0,0.0,0.8032369613647461,4.0,0.0,1.0
556260,293.261962890625,297.1499938964844,293.1499938964844,0.3721694946289062,-6514.29541015625,304.1612854003906,0.8410035371780396,0.454015165567398,0.412542849779129,293.3988342285156,297.1499938964844,293.1499938964844,0.0240858141332864,-1014.203125,304.1769714355469,0.4106258749961853,0.061402354389429,0.0650610774755477,293.2301025390625,297.1499938964844,293.1499938964844,0.4639627039432525,-6022.84033203125,304.1588439941406,0.8906629681587219,0.5415501594543457,0.3814908564090729,293.2521057128906,297.1499938964844,293.1499938964844,0.5834150314331055,-9747.6943359375,304.1615295410156,0.9514887928962708,0.6490675210952759,0.6172987222671509,293.23291015625,297.1499938964844,293.1499938964844,0.0138661926612257,-3689.689453125,303.240478515625,0.3694369196891784,0.050000000745058,0.2514510750770569,291.0922546386719,291.1499938964844,258.06121826171875,256.7640380859375,279.1780090332031,293.8389892578125,291.0926513671875,1.0,0.470175951719284,0.6153073906898499,0.6153073906898499,1.0,1.0,-2.0739967823028564,0.8500620126724243,1.2239348888397217,0.3727055788040161,0.0,0.0,0.7904597520828247,169.51133728027344,137.0,-13.319026947021484,-24868.283203125,1105.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6653747558594,310.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,34013.515625,34200.0,0.0,0.0,0.5643789768218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436257243156433,1.4362773895263672,-2.021868385782e-05,0.0,0.0005727729294449,0.0,0.0,370.8564758300781,0.0,0.0,0.0,0.817280650138855,4.0,0.0,1.0
556320,293.261962890625,297.1499938964844,293.1499938964844,0.3721694946289062,-6514.29541015625,304.1612854003906,0.8410035371780396,0.454015165567398,0.412542849779129,293.3988342285156,297.1499938964844,293.1499938964844,0.0240858141332864,-1014.203125,304.1769714355469,0.4106258749961853,0.061402354389429,0.0650610774755477,293.2301025390625,297.1499938964844,293.1499938964844,0.4639627039432525,-6022.84033203125,304.1588439941406,0.8906629681587219,0.5415501594543457,0.3814908564090729,293.2521057128906,297.1499938964844,293.1499938964844,0.5834150314331055,-9747.6943359375,304.1615295410156,0.9514887928962708,0.6490675210952759,0.6172987222671509,293.23291015625,297.1499938964844,293.1499938964844,0.0138661926612257,-3689.689453125,303.240478515625,0.3694369196891784,0.050000000745058,0.2514510750770569,291.0922546386719,291.1499938964844,258.06121826171875,256.7640380859375,279.1780090332031,293.8389892578125,291.0926513671875,1.0,0.470175951719284,0.6153073906898499,0.6153073906898499,1.0,1.0,-2.0739967823028564,0.8500620126724243,1.2239348888397217,0.3727055788040161,0.0,0.0,0.7904597520828247,169.51133728027344,137.0,-13.319026947021484,-24868.283203125,1105.333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6653747558594,310.5260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,34013.515625,34200.0,0.0,0.0,0.5643789768218994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436257243156433,1.4362773895263672,-2.021868385782e-05,0.0,0.0005727729294449,0.0,0.0,370.8564758300781,0.0,0.0,0.0,0.817280650138855,4.0,0.0,1.0
556380,293.25732421875,297.1499938964844,293.1499938964844,0.3694952726364136,-6477.1181640625,304.1619567871094,0.8505688905715942,0.4521233737468719,0.410418838262558,293.39263916015625,297.1499938964844,293.1499938964844,0.0211500767618417,-944.4896240234376,304.1732177734375,0.4028933942317962,0.0563522689044475,0.05979660525918,293.2289428710937,297.1499938964844,293.1499938964844,0.4613014757633209,-5995.15625,304.1603088378906,0.9019032120704652,0.5397568345069885,0.3799276053905487,293.2507019042969,297.1499938964844,293.1499938964844,0.5800148844718933,-9702.208984375,304.163330078125,0.9638223648071288,0.6467654705047607,0.6147103905677795,293.2314453125,297.1499938964844,293.1499938964844,0.0135993985459208,-3649.6884765625,303.21636962890625,0.3765978515148163,0.050000000745058,0.2493828535079956,291.1002197265625,291.1499938964844,258.1184387207031,256.810546875,279.1781005859375,293.83721923828125,291.1006164550781,1.0,0.4599101543426513,0.6181236505508423,0.6181236505508423,1.0,1.0,-2.0576534271240234,0.8446487784385681,1.2130047082901,0.3709796071052551,0.0,0.0,0.7965455651283264,158.0383758544922,125.0,3.55721116065979,-24703.291015625,1048.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,310.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,34004.2734375,34200.0,0.0,0.0,0.5606332421302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454931378364563,1.4549520015716553,-2.0544452127069235e-05,0.0,0.0005689714453183,0.0,0.0,382.828369140625,0.0,0.0,0.0,0.8257412910461426,4.0,0.0,1.0
556440,293.25732421875,297.1499938964844,293.1499938964844,0.3694952726364136,-6477.1181640625,304.1619567871094,0.8505688905715942,0.4521233737468719,0.410418838262558,293.39263916015625,297.1499938964844,293.1499938964844,0.0211500767618417,-944.4896240234376,304.1732177734375,0.4028933942317962,0.0563522689044475,0.05979660525918,293.2289428710937,297.1499938964844,293.1499938964844,0.4613014757633209,-5995.15625,304.1603088378906,0.9019032120704652,0.5397568345069885,0.3799276053905487,293.2507019042969,297.1499938964844,293.1499938964844,0.5800148844718933,-9702.208984375,304.163330078125,0.9638223648071288,0.6467654705047607,0.6147103905677795,293.2314453125,297.1499938964844,293.1499938964844,0.0135993985459208,-3649.6884765625,303.21636962890625,0.3765978515148163,0.050000000745058,0.2493828535079956,291.1002197265625,291.1499938964844,258.1184387207031,256.810546875,279.1781005859375,293.83721923828125,291.1006164550781,1.0,0.4599101543426513,0.6181236505508423,0.6181236505508423,1.0,1.0,-2.0576534271240234,0.8446487784385681,1.2130047082901,0.3709796071052551,0.0,0.0,0.7965455651283264,158.0383758544922,125.0,3.55721116065979,-24703.291015625,1048.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47271728515625,310.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,34004.2734375,34200.0,0.0,0.0,0.5606332421302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454931378364563,1.4549520015716553,-2.0544452127069235e-05,0.0,0.0005689714453183,0.0,0.0,382.828369140625,0.0,0.0,0.0,0.8257412910461426,4.0,0.0,1.0
556500,293.2549743652344,297.1499938964844,293.1499938964844,0.3681936264038086,-6459.060546875,304.16217041015625,0.8558923006057739,0.4512216746807098,0.4093939065933227,293.3894348144531,297.1499938964844,293.1499938964844,0.0193640775978565,-903.7371826171876,304.1722717285156,0.3989697694778442,0.0539093539118766,0.0572384260594844,293.2283630371094,297.1499938964844,293.1499938964844,0.4599625170230865,-5981.291015625,304.1608581542969,0.9081891775131226,0.5388675332069397,0.3791486918926239,293.2500305175781,297.1499938964844,293.1499938964844,0.5783001780509949,-9679.4013671875,304.1640319824219,0.9701366424560548,0.6456228494644165,0.6134204268455505,293.2306823730469,297.1499938964844,293.1499938964844,0.0134683419018983,-3629.746337890625,303.2045593261719,0.3804852068424225,0.050000000745058,0.2483435720205307,291.10418701171875,291.1499938964844,258.14666748046875,256.8334655761719,279.1781616210937,293.8363037109375,291.1046142578125,1.0,0.4546894431114197,0.6195357441902161,0.6195357441902161,1.0,1.0,-2.049617290496826,0.841982364654541,1.2076350450515747,0.3701291084289551,0.0,0.0,0.799200177192688,152.279541015625,125.0,7.098483085632324,-24618.55078125,1020.4524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3807678222656,310.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,34017.05078125,33120.0,0.0,0.0,0.5590031743049622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463141679763794,1.4631623029708862,-2.069282709271647e-05,0.0,0.0005673171253874,0.0,0.0,388.22998046875,0.0,0.0,0.0,0.8145111203193665,4.0,0.0,1.0
556560,293.25262451171875,297.1499938964844,293.1499938964844,0.3674567341804504,-6449.462890625,304.1612854003906,0.8616271018981934,0.4503539502620697,0.4083956480026245,293.3861083984375,297.1499938964844,293.1499938964844,0.017763465642929,-865.0045776367188,304.1711120605469,0.394875019788742,0.0515280067920684,0.0547342114150524,293.227783203125,297.1499938964844,293.1499938964844,0.4592878520488739,-5974.8369140625,304.1600952148437,0.9152438044548036,0.5379910469055176,0.3783748745918274,293.2492980957031,297.1499938964844,293.1499938964844,0.5774012207984924,-9668.3583984375,304.1630859375,0.9765013456344604,0.644495964050293,0.6121387481689453,293.2299194335937,297.1499938964844,293.1499938964844,0.0133589142933487,-3614.576904296875,303.191650390625,0.3845921456813812,0.050000000745058,0.2473018914461136,291.091552734375,291.1499938964844,258.1746520996094,256.8561706542969,279.17822265625,293.8354187011719,291.0904541015625,1.0,0.4494141340255737,0.6209506392478943,0.6209506392478943,1.0,1.0,-2.041691303253174,0.8393520712852478,1.2023392915725708,0.3692915737628937,0.0,0.0,0.8042256832122803,146.5117950439453,113.0,-14.0361909866333,-24466.7265625,992.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30517578125,310.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,33120.1484375,33120.0,0.0,0.0,0.557375431060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4535704851150513,1.453590750694275,-2.0320470866863616e-05,0.0,0.0005656651919707,0.0,0.0,379.3100891113281,0.0,0.0,0.0,0.8230311274528503,4.0,0.0,1.0
556620,293.2479858398437,297.1499938964844,293.1499938964844,0.3650037348270416,-6415.35986328125,304.16162109375,0.8748531937599182,0.4486985802650451,0.4064709842205047,293.3796081542969,297.1499938964844,293.1499938964844,0.0157318841665983,-812.7673950195312,304.12432861328125,0.3935510218143463,0.050000000745058,0.0516993254423141,293.22662353515625,297.1499938964844,293.1499938964844,0.4566498398780823,-5947.48876953125,304.1611633300781,0.9317748546600342,0.5362560153007507,0.3768403828144073,293.2478942871094,297.1499938964844,293.1499938964844,0.574025571346283,-9623.419921875,304.16436767578125,0.9895479679107666,0.6422666907310486,0.6096014976501465,293.22833251953125,297.1499938964844,293.1499938964844,0.0131006632000207,-3574.30859375,303.16876220703125,0.3934899270534515,0.050000000745058,0.2451635748147964,291.09869384765625,291.1499938964844,258.2297668457031,256.9008483886719,279.177490234375,293.8334350585937,291.09918212890625,1.0,0.4387808740139007,0.6236833333969116,0.6236833333969116,1.0,1.0,-2.028273582458496,0.8351044654846191,1.193169116973877,0.3680462837219238,0.0,0.0,0.8108395338058472,134.74729919433594,101.0,5.674250602722168,-24350.91015625,939.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16168212890625,310.2061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32946.98046875,33120.0,0.0,0.0,0.5544772744178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716172218322754,1.4716378450393677,-2.060187580354977e-05,0.0,0.0005627239588648,0.0,0.0,390.5954284667969,0.0,0.0,0.0,0.8309978246688843,4.0,0.0,1.0
556680,293.2479858398437,297.1499938964844,293.1499938964844,0.3650037348270416,-6415.35986328125,304.16162109375,0.8748531937599182,0.4486985802650451,0.4064709842205047,293.3796081542969,297.1499938964844,293.1499938964844,0.0157318841665983,-812.7673950195312,304.12432861328125,0.3935510218143463,0.050000000745058,0.0516993254423141,293.22662353515625,297.1499938964844,293.1499938964844,0.4566498398780823,-5947.48876953125,304.1611633300781,0.9317748546600342,0.5362560153007507,0.3768403828144073,293.2478942871094,297.1499938964844,293.1499938964844,0.574025571346283,-9623.419921875,304.16436767578125,0.9895479679107666,0.6422666907310486,0.6096014976501465,293.22833251953125,297.1499938964844,293.1499938964844,0.0131006632000207,-3574.30859375,303.16876220703125,0.3934899270534515,0.050000000745058,0.2451635748147964,291.09869384765625,291.1499938964844,258.2297668457031,256.9008483886719,279.177490234375,293.8334350585937,291.09918212890625,1.0,0.4387808740139007,0.6236833333969116,0.6236833333969116,1.0,1.0,-2.028273582458496,0.8351044654846191,1.193169116973877,0.3680462837219238,0.0,0.0,0.8108395338058472,134.74729919433594,101.0,5.674250602722168,-24350.91015625,939.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16168212890625,310.2061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32946.98046875,33120.0,0.0,0.0,0.5544772744178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716172218322754,1.4716378450393677,-2.060187580354977e-05,0.0,0.0005627239588648,0.0,0.0,390.5954284667969,0.0,0.0,0.0,0.8309978246688843,4.0,0.0,1.0
556740,293.2432861328125,297.1499938964844,293.1499938964844,0.3626452088356018,-6382.6435546875,304.16168212890625,0.889616072177887,0.4471640288829803,0.4046563506126404,293.37841796875,297.1499938964844,293.1499938964844,0.0152204046025872,-800.2041015625,304.0431213378906,0.4018489718437195,0.050000000745058,0.0512501634657382,293.2254333496094,297.1499938964844,293.1499938964844,0.4540024995803833,-5920.16845703125,304.1618347167969,0.9495284557342528,0.5345553755760193,0.3753305077552795,293.245361328125,297.1499938964844,293.1499938964844,0.5663357377052307,-9514.833984375,304.17340087890625,0.9990000128746032,0.6402890682220459,0.602561354637146,293.2267761230469,297.1499938964844,293.1499938964844,0.0128560187295079,-3535.444580078125,303.1465148925781,0.4018490612506866,0.050000000745058,0.2431088238954544,291.1068115234375,291.1499938964844,258.28375244140625,256.9446105957031,279.1785888671875,293.8314514160156,291.1078491210937,1.0,0.4279587566852569,0.6265051960945129,0.6265051960945129,1.0,1.0,-2.013092279434204,0.8299788236618042,1.1831135749816897,0.3665675222873688,0.0,0.0,0.8161108493804932,123.39575958251952,89.0,12.85370635986328,-24208.232421875,886.1145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220031738281,310.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32955.82421875,32040.0,0.0,0.0,0.5521136522293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486696481704712,1.4867173433303833,-2.087476605083793e-05,0.0,0.0005603252211585,0.0,0.0,400.6846008300781,0.0,0.0,0.0,0.8229678273200989,4.0,0.0,1.0
556800,293.2432861328125,297.1499938964844,293.1499938964844,0.3626452088356018,-6382.6435546875,304.16168212890625,0.889616072177887,0.4471640288829803,0.4046563506126404,293.37841796875,297.1499938964844,293.1499938964844,0.0152204046025872,-800.2041015625,304.0431213378906,0.4018489718437195,0.050000000745058,0.0512501634657382,293.2254333496094,297.1499938964844,293.1499938964844,0.4540024995803833,-5920.16845703125,304.1618347167969,0.9495284557342528,0.5345553755760193,0.3753305077552795,293.245361328125,297.1499938964844,293.1499938964844,0.5663357377052307,-9514.833984375,304.17340087890625,0.9990000128746032,0.6402890682220459,0.602561354637146,293.2267761230469,297.1499938964844,293.1499938964844,0.0128560187295079,-3535.444580078125,303.1465148925781,0.4018490612506866,0.050000000745058,0.2431088238954544,291.1068115234375,291.1499938964844,258.28375244140625,256.9446105957031,279.1785888671875,293.8314514160156,291.1078491210937,1.0,0.4279587566852569,0.6265051960945129,0.6265051960945129,1.0,1.0,-2.013092279434204,0.8299788236618042,1.1831135749816897,0.3665675222873688,0.0,0.0,0.8161108493804932,123.39575958251952,89.0,12.85370635986328,-24208.232421875,886.1145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220031738281,310.1293334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32955.82421875,32040.0,0.0,0.0,0.5521136522293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486696481704712,1.4867173433303833,-2.087476605083793e-05,0.0,0.0005603252211585,0.0,0.0,400.6846008300781,0.0,0.0,0.0,0.8229678273200989,4.0,0.0,1.0
556860,293.23858642578125,297.1499938964844,293.1499938964844,0.3599492311477661,-6344.66552734375,304.1623840332031,0.902475893497467,0.4457594454288482,0.4030708074569702,293.3822937011719,297.1499938964844,293.1499938964844,0.0147209456190466,-787.4658813476562,303.9501647949219,0.4087514281272888,0.050000000745058,0.0509158335626125,293.22418212890625,297.1499938964844,293.1499938964844,0.4507971704006195,-5886.630859375,304.16339111328125,0.9638183116912842,0.5328994989395142,0.3739436566829681,293.2177734375,297.1499938964844,293.1499938964844,0.5366250276565552,-9098.2568359375,304.21502685546875,0.9990000128746032,0.6433991193771362,0.5756563544273376,293.22479248046875,297.1499938964844,293.1499938964844,0.0126406513154506,-3499.0234375,303.1273498535156,0.4087514281272888,0.050000000745058,0.2415227890014648,291.1329040527344,291.1499938964844,258.3365478515625,256.9874267578125,279.1900939941406,293.8476257324219,291.13653564453125,1.0,0.4157554805278778,0.6310760974884033,0.6310760974884033,1.0,1.0,-1.974653959274292,0.8152559399604797,1.1593979597091677,0.3606370091438293,0.0,0.0,0.8173951506614685,113.96101379394533,92.0,42.674407958984375,-23832.62109375,820.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96356201171875,310.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,32059.357421875,32040.0,0.0,0.0,0.5493568181991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4748846292495728,1.474905014038086,-2.045960172836203e-05,0.0,0.0005575272953137,0.0,0.0,390.0763854980469,0.0,0.0,0.0,0.8299512267112732,4.0,0.0,1.0
556920,293.23858642578125,297.1499938964844,293.1499938964844,0.3599492311477661,-6344.66552734375,304.1623840332031,0.902475893497467,0.4457594454288482,0.4030708074569702,293.3822937011719,297.1499938964844,293.1499938964844,0.0147209456190466,-787.4658813476562,303.9501647949219,0.4087514281272888,0.050000000745058,0.0509158335626125,293.22418212890625,297.1499938964844,293.1499938964844,0.4507971704006195,-5886.630859375,304.16339111328125,0.9638183116912842,0.5328994989395142,0.3739436566829681,293.2177734375,297.1499938964844,293.1499938964844,0.5366250276565552,-9098.2568359375,304.21502685546875,0.9990000128746032,0.6433991193771362,0.5756563544273376,293.22479248046875,297.1499938964844,293.1499938964844,0.0126406513154506,-3499.0234375,303.1273498535156,0.4087514281272888,0.050000000745058,0.2415227890014648,291.1329040527344,291.1499938964844,258.3365478515625,256.9874267578125,279.1900939941406,293.8476257324219,291.13653564453125,1.0,0.4157554805278778,0.6310760974884033,0.6310760974884033,1.0,1.0,-1.974653959274292,0.8152559399604797,1.1593979597091677,0.3606370091438293,0.0,0.0,0.8173951506614685,113.96101379394533,92.0,42.674407958984375,-23832.62109375,820.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96356201171875,310.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,32059.357421875,32040.0,0.0,0.0,0.5493568181991577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4748846292495728,1.474905014038086,-2.045960172836203e-05,0.0,0.0005575272953137,0.0,0.0,390.0763854980469,0.0,0.0,0.0,0.8299512267112732,4.0,0.0,1.0
556980,293.2342224121094,297.1499938964844,293.1499938964844,0.3567472994327545,-6299.1865234375,304.1635131835937,0.911507785320282,0.4443970918655395,0.4016420245170593,293.3902282714844,297.1499938964844,293.1499938964844,0.0142456712201237,-774.767578125,303.8465270996094,0.413637101650238,0.050000000745058,0.0507042370736599,293.2236633300781,297.1499938964844,293.1499938964844,0.4467743635177612,-5844.31298828125,304.16552734375,0.9726262092590332,0.5311251282691956,0.372580736875534,293.1730041503906,297.1499938964844,293.1499938964844,0.5144566893577576,-8795.0068359375,304.2294921875,0.9990000128746032,0.6507541537284851,0.5579404234886169,293.2222900390625,297.1499938964844,293.1499938964844,0.0124594960361719,-3465.976806640625,303.1121520996094,0.413637101650238,0.050000000745058,0.2405190765857696,291.1820678710937,291.1499938964844,258.3881225585937,257.0292358398437,279.1952209472656,293.8750915527344,291.18414306640625,1.0,0.4081239700317383,0.6359174847602844,0.6359174847602844,1.0,1.0,-1.9485539197921755,0.8062725067138672,1.142281413078308,0.3574697077274322,0.0,0.0,0.8094871640205383,107.9525375366211,95.0,54.4926872253418,-23588.833984375,778.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9718017578125,310.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32218.48046875,32040.0,0.0,0.0,0.5460183620452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461352825164795,1.4613730907440186,-2.025431240326725e-05,0.0,0.0005541392019949,0.0,0.0,381.6687927246094,0.0,0.0,0.0,0.8235572576522827,4.0,0.0,1.0
557040,293.2342224121094,297.1499938964844,293.1499938964844,0.3567472994327545,-6299.1865234375,304.1635131835937,0.911507785320282,0.4443970918655395,0.4016420245170593,293.3902282714844,297.1499938964844,293.1499938964844,0.0142456712201237,-774.767578125,303.8465270996094,0.413637101650238,0.050000000745058,0.0507042370736599,293.2236633300781,297.1499938964844,293.1499938964844,0.4467743635177612,-5844.31298828125,304.16552734375,0.9726262092590332,0.5311251282691956,0.372580736875534,293.1730041503906,297.1499938964844,293.1499938964844,0.5144566893577576,-8795.0068359375,304.2294921875,0.9990000128746032,0.6507541537284851,0.5579404234886169,293.2222900390625,297.1499938964844,293.1499938964844,0.0124594960361719,-3465.976806640625,303.1121520996094,0.413637101650238,0.050000000745058,0.2405190765857696,291.1820678710937,291.1499938964844,258.3881225585937,257.0292358398437,279.1952209472656,293.8750915527344,291.18414306640625,1.0,0.4081239700317383,0.6359174847602844,0.6359174847602844,1.0,1.0,-1.9485539197921755,0.8062725067138672,1.142281413078308,0.3574697077274322,0.0,0.0,0.8094871640205383,107.9525375366211,95.0,54.4926872253418,-23588.833984375,778.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9718017578125,310.1139831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32218.48046875,32040.0,0.0,0.0,0.5460183620452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461352825164795,1.4613730907440186,-2.025431240326725e-05,0.0,0.0005541392019949,0.0,0.0,381.6687927246094,0.0,0.0,0.0,0.8235572576522827,4.0,0.0,1.0
557100,293.23199462890625,297.1499938964844,293.1499938964844,0.3555291593074798,-6282.2001953125,304.16326904296875,0.914565920829773,0.4437662661075592,0.4009991288185119,293.3952331542969,297.1499938964844,293.1499938964844,0.0140397567301988,-769.4345703125,303.7910461425781,0.4153321981430053,0.050000000745058,0.0506361126899719,293.2234802246094,297.1499938964844,293.1499938964844,0.4451505839824676,-5827.54248046875,304.1656494140625,0.9752895832061768,0.5302252769470215,0.3719091415405273,293.152099609375,297.1499938964844,293.1499938964844,0.5068200826644897,-8693.375,304.2288818359375,0.9990000128746032,0.6545699238777161,0.5521154403686523,293.2208557128906,297.1499938964844,293.1499938964844,0.0123977530747652,-3455.04248046875,303.1045227050781,0.4153321981430053,0.050000000745058,0.2401959300041198,291.1963806152344,291.1499938964844,258.4134521484375,257.0497436523437,279.1953430175781,293.8868408203125,291.19775390625,1.0,0.4055119156837463,0.6381995677947998,0.6381995677947998,1.0,1.0,-1.9395074844360352,0.8034729957580566,1.1360344886779783,0.3567151725292206,0.0,0.0,0.8049277067184448,106.00559997558594,95.0,45.974117279052734,-23489.529296875,764.2933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9882507324219,310.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,32266.91015625,30960.0,0.0,0.0,0.5441940426826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4506624937057495,1.450682520866394,-2.0076226064702496e-05,0.0,0.0005522877909243,0.0,0.0,374.8944091796875,0.0,0.0,0.0,0.8036203384399414,4.0,0.0,1.0
557160,293.229736328125,297.1499938964844,293.1499938964844,0.3550514280796051,-6276.34716796875,304.1617126464844,0.9167857766151428,0.4431716203689575,0.4004047513008117,293.4007568359375,297.1499938964844,293.1499938964844,0.0138710951432585,-765.59814453125,303.73291015625,0.4166198670864105,0.050000000745058,0.0505861565470695,293.2232971191406,297.1499938964844,293.1499938964844,0.4443945288658142,-5820.4658203125,304.1641540527344,0.977116882801056,0.5293320417404175,0.3712509870529175,293.1335754394531,297.1499938964844,293.1499938964844,0.5016908645629883,-8627.849609375,304.2237854003906,0.9990000128746032,0.6581819653511047,0.5478038191795349,293.2194519042969,297.1499938964844,293.1499938964844,0.0123672178015112,-3451.360107421875,303.0953369140625,0.4166198670864105,0.050000000745058,0.2399589419364929,291.1888732910156,291.1499938964844,258.4384155273437,257.0700378417969,279.1942138671875,293.89605712890625,291.1877136230469,1.0,0.4035456478595733,0.6403285264968872,0.6403285264968872,1.0,1.0,-1.932478666305542,0.8014817237854004,1.1309969425201416,0.3563151359558105,0.0,0.0,0.8029111623764038,104.5690689086914,113.0,10.5132474899292,-23335.958984375,753.8032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0194396972656,310.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31392.32421875,30960.0,0.0,0.0,0.5421761870384216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421169400215149,1.4211888313293457,-1.936410444614012e-05,0.0,0.000550239928998,0.0,0.0,353.72589111328125,0.0,0.0,0.0,0.802910566329956,4.0,0.0,1.0
557220,293.22564697265625,297.1499938964844,293.1499938964844,0.3543260097503662,-6267.6201171875,304.15899658203125,0.9115034937858582,0.4419809281826019,0.3994254469871521,293.41326904296875,297.1499938964844,293.1499938964844,0.0136091550812125,-760.2206420898438,303.6097106933594,0.4145251810550689,0.050000000745058,0.0506683327257633,293.2231750488281,297.1499938964844,293.1499938964844,0.4430631697177887,-5807.9423828125,304.16162109375,0.9722297191619872,0.5275019407272339,0.3700556457042694,293.1139221191406,297.1499938964844,293.1499938964844,0.5074248313903809,-8726.4794921875,304.18896484375,0.9990000128746032,0.6626473069190979,0.554868221282959,293.2174072265625,297.1499938964844,293.1499938964844,0.0123743936419487,-3455.74853515625,303.0754089355469,0.4145251810550689,0.050000000745058,0.2403487563133239,291.1728820800781,291.1499938964844,258.48736572265625,257.1098327636719,279.18182373046875,293.89898681640625,291.1707763671875,1.0,0.406801700592041,0.6429665684700012,0.6429665684700012,1.0,1.0,-1.938898086547852,0.8060205578804016,1.1328775882720947,0.3591806292533874,0.0,0.0,0.8006430864334106,106.7987823486328,131.0,-19.00846099853516,-23352.478515625,766.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0553894042969,310.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,31104.55859375,30960.0,0.0,0.0,0.5382424592971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406812310218811,1.4068312644958496,-1.905247336253524e-05,0.0,0.0005462476401589,0.0,0.0,344.1033935546875,0.0,0.0,0.0,0.796089231967926,4.0,0.0,1.0
557280,293.22564697265625,297.1499938964844,293.1499938964844,0.3543260097503662,-6267.6201171875,304.15899658203125,0.9115034937858582,0.4419809281826019,0.3994254469871521,293.41326904296875,297.1499938964844,293.1499938964844,0.0136091550812125,-760.2206420898438,303.6097106933594,0.4145251810550689,0.050000000745058,0.0506683327257633,293.2231750488281,297.1499938964844,293.1499938964844,0.4430631697177887,-5807.9423828125,304.16162109375,0.9722297191619872,0.5275019407272339,0.3700556457042694,293.1139221191406,297.1499938964844,293.1499938964844,0.5074248313903809,-8726.4794921875,304.18896484375,0.9990000128746032,0.6626473069190979,0.554868221282959,293.2174072265625,297.1499938964844,293.1499938964844,0.0123743936419487,-3455.74853515625,303.0754089355469,0.4145251810550689,0.050000000745058,0.2403487563133239,291.1728820800781,291.1499938964844,258.48736572265625,257.1098327636719,279.18182373046875,293.89898681640625,291.1707763671875,1.0,0.406801700592041,0.6429665684700012,0.6429665684700012,1.0,1.0,-1.938898086547852,0.8060205578804016,1.1328775882720947,0.3591806292533874,0.0,0.0,0.8006430864334106,106.7987823486328,131.0,-19.00846099853516,-23352.478515625,766.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0553894042969,310.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,31104.55859375,30960.0,0.0,0.0,0.5382424592971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406812310218811,1.4068312644958496,-1.905247336253524e-05,0.0,0.0005462476401589,0.0,0.0,344.1033935546875,0.0,0.0,0.0,0.796089231967926,4.0,0.0,1.0
557340,293.2224426269531,297.1499938964844,293.1499938964844,0.3547897338867187,-6276.3046875,304.1552124023437,0.8992305397987366,0.4407155215740204,0.3985485136508941,293.4273681640625,297.1499938964844,293.1499938964844,0.0134458905085921,-758.6345825195312,303.4759826660156,0.408874362707138,0.050000000745058,0.050910510122776,293.2232666015625,297.1499938964844,293.1499938964844,0.4431799948215484,-5811.12158203125,304.15753173828125,0.9596138596534728,0.5256324410438538,0.3689433634281158,293.1280212402344,297.1499938964844,293.1499938964844,0.5290552377700806,-9046.9501953125,304.1397399902344,0.9990000128746032,0.6607717871665955,0.5751963257789612,293.2174072265625,297.1499938964844,293.1499938964844,0.0124681517481803,-3478.421630859375,303.0475769042969,0.408874362707138,0.050000000745058,0.2414975315332412,291.1233825683594,291.1499938964844,258.5349426269531,257.1485595703125,279.1642150878906,293.8802185058594,291.1195373535156,1.0,0.4154872894287109,0.6435235738754272,0.6435235738754272,1.0,1.0,-1.9625811576843264,0.8173136711120605,1.1452674865722656,0.3649541437625885,0.0,0.0,0.8071846961975098,113.50873565673828,134.0,-60.226104736328125,-23514.36328125,808.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9953918457031,310.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30855.498046875,29880.0,0.0,0.0,0.5353041887283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4116891622543335,1.4117082357406616,-1.907961814140436e-05,0.0,0.0005432656616903,0.0,0.0,346.3485412597656,0.0,0.0,0.0,0.7834770083427429,4.0,0.0,1.0
557400,293.2224426269531,297.1499938964844,293.1499938964844,0.3547897338867187,-6276.3046875,304.1552124023437,0.8992305397987366,0.4407155215740204,0.3985485136508941,293.4273681640625,297.1499938964844,293.1499938964844,0.0134458905085921,-758.6345825195312,303.4759826660156,0.408874362707138,0.050000000745058,0.050910510122776,293.2232666015625,297.1499938964844,293.1499938964844,0.4431799948215484,-5811.12158203125,304.15753173828125,0.9596138596534728,0.5256324410438538,0.3689433634281158,293.1280212402344,297.1499938964844,293.1499938964844,0.5290552377700806,-9046.9501953125,304.1397399902344,0.9990000128746032,0.6607717871665955,0.5751963257789612,293.2174072265625,297.1499938964844,293.1499938964844,0.0124681517481803,-3478.421630859375,303.0475769042969,0.408874362707138,0.050000000745058,0.2414975315332412,291.1233825683594,291.1499938964844,258.5349426269531,257.1485595703125,279.1642150878906,293.8802185058594,291.1195373535156,1.0,0.4154872894287109,0.6435235738754272,0.6435235738754272,1.0,1.0,-1.9625811576843264,0.8173136711120605,1.1452674865722656,0.3649541437625885,0.0,0.0,0.8071846961975098,113.50873565673828,134.0,-60.226104736328125,-23514.36328125,808.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9953918457031,310.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30855.498046875,29880.0,0.0,0.0,0.5353041887283325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4116891622543335,1.4117082357406616,-1.907961814140436e-05,0.0,0.0005432656616903,0.0,0.0,346.3485412597656,0.0,0.0,0.0,0.7834770083427429,4.0,0.0,1.0
557460,293.2201232910156,297.1499938964844,293.1499938964844,0.3560457825660705,-6296.27392578125,304.1515197753906,0.8891974687576294,0.4393552243709564,0.3975619971752167,293.44256591796875,297.1499938964844,293.1499938964844,0.013286342844367,-757.683349609375,303.3318786621094,0.4043025970458984,0.050000000745058,0.0511276088654994,293.2231140136719,297.1499938964844,293.1499938964844,0.4444164037704468,-5826.0634765625,304.15313720703125,0.9481643438339232,0.5238057971000671,0.3678268492221832,293.1656494140625,297.1499938964844,293.1499938964844,0.5508304238319397,-9357.111328125,304.1075744628906,0.9990000128746032,0.6537283658981323,0.592830240726471,293.2198486328125,297.1499938964844,293.1499938964844,0.012567282654345,-3504.875732421875,303.01043701171875,0.4043025970458984,0.050000000745058,0.242527350783348,291.0453491210937,291.1499938964844,258.5810546875,257.1862487792969,279.15350341796875,293.8524475097656,291.0427551269531,1.0,0.422492504119873,0.6432780027389526,0.6432780027389526,1.0,1.0,-1.982737302780152,0.8264608383178711,1.1562765836715698,0.3696037530899048,0.0,0.0,0.8269363045692444,119.51193237304688,137.0,-83.06669616699219,-23623.5546875,846.0575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8507995605469,309.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,29536.19921875,29880.0,0.0,0.0,0.5336278080940247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4247084856033323,1.424727439880371,-1.900550341815688e-05,0.0,0.0005415643681772,0.0,0.0,350.49688720703125,0.0,0.0,0.0,0.8021385669708252,4.0,0.0,1.0
557520,293.2201232910156,297.1499938964844,293.1499938964844,0.3560457825660705,-6296.27392578125,304.1515197753906,0.8891974687576294,0.4393552243709564,0.3975619971752167,293.44256591796875,297.1499938964844,293.1499938964844,0.013286342844367,-757.683349609375,303.3318786621094,0.4043025970458984,0.050000000745058,0.0511276088654994,293.2231140136719,297.1499938964844,293.1499938964844,0.4444164037704468,-5826.0634765625,304.15313720703125,0.9481643438339232,0.5238057971000671,0.3678268492221832,293.1656494140625,297.1499938964844,293.1499938964844,0.5508304238319397,-9357.111328125,304.1075744628906,0.9990000128746032,0.6537283658981323,0.592830240726471,293.2198486328125,297.1499938964844,293.1499938964844,0.012567282654345,-3504.875732421875,303.01043701171875,0.4043025970458984,0.050000000745058,0.242527350783348,291.0453491210937,291.1499938964844,258.5810546875,257.1862487792969,279.15350341796875,293.8524475097656,291.0427551269531,1.0,0.422492504119873,0.6432780027389526,0.6432780027389526,1.0,1.0,-1.982737302780152,0.8264608383178711,1.1562765836715698,0.3696037530899048,0.0,0.0,0.8269363045692444,119.51193237304688,137.0,-83.06669616699219,-23623.5546875,846.0575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8507995605469,309.8868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,29536.19921875,29880.0,0.0,0.0,0.5336278080940247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4247084856033323,1.424727439880371,-1.900550341815688e-05,0.0,0.0005415643681772,0.0,0.0,350.49688720703125,0.0,0.0,0.0,0.8021385669708252,4.0,0.0,1.0
557580,293.21881103515625,297.1499938964844,293.1499938964844,0.3559703230857849,-6295.82958984375,304.15118408203125,0.8808736801147461,0.4378436803817749,0.3964237570762634,293.4586181640625,297.1499938964844,293.1499938964844,0.0130494879558682,-753.3768920898438,303.181640625,0.4005906581878662,0.050000000745058,0.0513148345053195,293.2230834960937,297.1499938964844,293.1499938964844,0.4441870450973511,-5824.20068359375,304.1524963378906,0.9382603764533995,0.5219570398330688,0.3666902482509613,293.2094421386719,297.1499938964844,293.1499938964844,0.5689141750335693,-9606.2705078125,304.09185791015625,0.9990000128746032,0.6444588303565979,0.6076237559318542,293.2241516113281,297.1499938964844,293.1499938964844,0.0125975646078586,-3516.705322265625,302.9706115722656,0.4005906581878662,0.050000000745058,0.2434154748916626,291.008056640625,291.1499938964844,258.62567138671875,257.22283935546875,279.1486511230469,293.8270874023437,291.006103515625,1.0,0.4284829497337341,0.6428594589233398,0.6428594589233398,1.0,1.0,-1.9990499019622805,0.8337494730949402,1.1653004884719849,0.3732037544250488,0.0,0.0,0.8484581708908081,124.66505432128906,140.0,-59.65450286865234,-23782.705078125,877.9544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62213134765625,309.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,29356.212890625,29880.0,0.0,0.0,0.5335483551025391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4705941677093506,1.470613956451416,-1.977154715859797e-05,0.0,0.0005414837505668,0.0,0.0,379.094482421875,0.0,0.0,0.0,0.8234317302703857,4.0,0.0,1.0
557640,293.21881103515625,297.1499938964844,293.1499938964844,0.3559703230857849,-6295.82958984375,304.15118408203125,0.8808736801147461,0.4378436803817749,0.3964237570762634,293.4586181640625,297.1499938964844,293.1499938964844,0.0130494879558682,-753.3768920898438,303.181640625,0.4005906581878662,0.050000000745058,0.0513148345053195,293.2230834960937,297.1499938964844,293.1499938964844,0.4441870450973511,-5824.20068359375,304.1524963378906,0.9382603764533995,0.5219570398330688,0.3666902482509613,293.2094421386719,297.1499938964844,293.1499938964844,0.5689141750335693,-9606.2705078125,304.09185791015625,0.9990000128746032,0.6444588303565979,0.6076237559318542,293.2241516113281,297.1499938964844,293.1499938964844,0.0125975646078586,-3516.705322265625,302.9706115722656,0.4005906581878662,0.050000000745058,0.2434154748916626,291.008056640625,291.1499938964844,258.62567138671875,257.22283935546875,279.1486511230469,293.8270874023437,291.006103515625,1.0,0.4284829497337341,0.6428594589233398,0.6428594589233398,1.0,1.0,-1.9990499019622805,0.8337494730949402,1.1653004884719849,0.3732037544250488,0.0,0.0,0.8484581708908081,124.66505432128906,140.0,-59.65450286865234,-23782.705078125,877.9544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62213134765625,309.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,29356.212890625,29880.0,0.0,0.0,0.5335483551025391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4705941677093506,1.470613956451416,-1.977154715859797e-05,0.0,0.0005414837505668,0.0,0.0,379.094482421875,0.0,0.0,0.0,0.8234317302703857,4.0,0.0,1.0
557700,293.21832275390625,297.1499938964844,293.1499938964844,0.3557486534118652,-6292.81494140625,304.1513671875,0.8758876919746399,0.4370685815811157,0.3958447575569153,293.4668273925781,297.1499938964844,293.1499938964844,0.0129322689026594,-751.1116333007812,303.1040954589844,0.3982609808444977,0.050000000745058,0.0514354519546031,293.2230529785156,297.1499938964844,293.1499938964844,0.4438823759555816,-5821.10595703125,304.1526184082031,0.9321991205215454,0.5210411548614502,0.3661379218101501,293.2301940917969,297.1499938964844,293.1499938964844,0.5714579820632935,-9635.638671875,304.0982360839844,0.9967580437660216,0.6396262049674988,0.6086134910583496,293.22662353515625,297.1499938964844,293.1499938964844,0.0126148890703916,-3522.604736328125,302.9496765136719,0.3982609808444977,0.050000000745058,0.2439876347780227,290.9947814941406,291.1499938964844,258.6473999023437,257.24072265625,279.1511535644531,293.8182373046875,290.9940490722656,1.0,0.4309439659118652,0.6430689096450806,0.6430689096450806,1.0,1.0,-1.9996201992034912,0.8340618014335632,1.1655584573745728,0.37361741065979,0.0,0.0,0.8601900935173035,127.7427215576172,140.0,-44.4664192199707,-23800.294921875,888.9852905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,309.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,29315.2421875,28800.0,0.0,0.0,0.5340446829795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4961329698562622,1.4961532354354858,-2.022237458731979e-05,0.0,0.0005419874796643,0.0,0.0,395.91009521484375,0.0,0.0,0.0,0.8203917741775513,4.0,0.0,1.0
557760,293.2179260253906,297.1499938964844,293.1499938964844,0.3555844724178314,-6290.69580078125,304.1513977050781,0.8707076907157898,0.4362801313400268,0.3952765464782715,293.4751281738281,297.1499938964844,293.1499938964844,0.0128173753619194,-748.939697265625,303.02459716796875,0.3957336843013763,0.050000000745058,0.0515673011541366,293.2230224609375,297.1499938964844,293.1499938964844,0.4436579048633575,-5818.927734375,304.15252685546875,0.9258278012275696,0.5201175212860107,0.3656019568443298,293.243408203125,297.1499938964844,293.1499938964844,0.569189727306366,-9595.994140625,304.1117248535156,0.9910964965820312,0.6360088586807251,0.6047744750976562,293.2291259765625,297.1499938964844,293.1499938964844,0.012636219151318,-3529.43603515625,302.9281005859375,0.3957336843013763,0.050000000745058,0.2446130812168121,290.9804992675781,291.1499938964844,258.6687316894531,257.2583312988281,279.15594482421875,293.81561279296875,290.9794921875,1.0,0.4329316914081573,0.6437278985977173,0.6437278985977173,1.0,1.0,-1.9947160482406616,0.8321740031242371,1.1625421047210691,0.3728155493736267,0.0,0.0,0.8728459477424622,130.9569549560547,143.0,-41.53093338012695,-23703.046875,895.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3804016113281,309.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,28472.291015625,28800.0,0.0,0.0,0.5345848202705383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5004727840423584,1.5004929304122925,-2.0110714103793725e-05,0.0,0.0005425356794148,0.0,0.0,396.2486572265625,0.0,0.0,0.0,0.8352569937705994,4.0,0.0,1.0
