time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557820,293.2173767089844,297.1499938964844,293.1499938964844,0.3539474904537201,-6266.8115234375,304.1536865234375,0.8625620007514954,0.4346736073493957,0.3940504789352417,293.4921569824219,297.1499938964844,293.1499938964844,0.0125182243064045,-741.2259521484375,302.8635559082031,0.3916043639183044,0.050000000745058,0.0517805889248847,293.223388671875,297.1499938964844,293.1499938964844,0.4415970742702484,-5796.63525390625,304.1551513671875,0.9157767295837402,0.5181972980499268,0.3644457161426544,293.255615234375,297.1499938964844,293.1499938964844,0.5646600723266602,-9522.9912109375,304.1317443847656,0.981974720954895,0.6311433911323547,0.5997878313064575,293.2339172363281,297.1499938964844,293.1499938964844,0.0126160280779004,-3528.857421875,302.88787841796875,0.3916043639183044,0.050000000745058,0.2456248104572296,290.9909362792969,291.1499938964844,258.710205078125,257.2926940917969,279.1634521484375,293.8181457519531,290.9920959472656,1.0,0.4362085461616516,0.6454758644104004,0.6454758644104004,1.0,1.0,-1.987336039543152,0.829747200012207,1.1575888395309448,0.3720538914203644,0.0,0.0,0.8936852216720581,136.1719207763672,146.0,3.077802896499634,-23681.578125,906.4553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,309.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,28344.041015625,28800.0,0.0,0.0,0.5359517335891724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5430814027786257,1.5431022644042969,-2.0869199943263084e-05,0.0,0.0005439228843897,0.0,0.0,425.3796997070313,0.0,0.0,0.0,0.8550719022750854,4.0,0.0,1.0
557880,293.2173767089844,297.1499938964844,293.1499938964844,0.3539474904537201,-6266.8115234375,304.1536865234375,0.8625620007514954,0.4346736073493957,0.3940504789352417,293.4921569824219,297.1499938964844,293.1499938964844,0.0125182243064045,-741.2259521484375,302.8635559082031,0.3916043639183044,0.050000000745058,0.0517805889248847,293.223388671875,297.1499938964844,293.1499938964844,0.4415970742702484,-5796.63525390625,304.1551513671875,0.9157767295837402,0.5181972980499268,0.3644457161426544,293.255615234375,297.1499938964844,293.1499938964844,0.5646600723266602,-9522.9912109375,304.1317443847656,0.981974720954895,0.6311433911323547,0.5997878313064575,293.2339172363281,297.1499938964844,293.1499938964844,0.0126160280779004,-3528.857421875,302.88787841796875,0.3916043639183044,0.050000000745058,0.2456248104572296,290.9909362792969,291.1499938964844,258.710205078125,257.2926940917969,279.1634521484375,293.8181457519531,290.9920959472656,1.0,0.4362085461616516,0.6454758644104004,0.6454758644104004,1.0,1.0,-1.987336039543152,0.829747200012207,1.1575888395309448,0.3720538914203644,0.0,0.0,0.8936852216720581,136.1719207763672,146.0,3.077802896499634,-23681.578125,906.4553833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.190673828125,309.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,28344.041015625,28800.0,0.0,0.0,0.5359517335891724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5430814027786257,1.5431022644042969,-2.0869199943263084e-05,0.0,0.0005439228843897,0.0,0.0,425.3796997070313,0.0,0.0,0.0,0.8550719022750854,4.0,0.0,1.0
557940,293.216552734375,297.1499938964844,293.1499938964844,0.3519898951053619,-6238.45849609375,304.1557006835937,0.8561565279960632,0.4331341087818146,0.3928221762180328,293.5093078613281,297.1499938964844,293.1499938964844,0.0121899573132395,-731.9572143554688,302.6976623535156,0.3881336152553558,0.050000000745058,0.0519544333219528,293.2238464355469,297.1499938964844,293.1499938964844,0.4390440285205841,-5769.263671875,304.1576843261719,0.9079761505126952,0.516243577003479,0.3632234930992126,293.25994873046875,297.1499938964844,293.1499938964844,0.5607579350471497,-9463.3779296875,304.1441955566406,0.9745221138000488,0.6275782585144043,0.5964066982269287,293.23809814453125,297.1499938964844,293.1499938964844,0.0125696044415235,-3522.97265625,302.8488464355469,0.3881336152553558,0.050000000745058,0.2464494556188583,291.0114440917969,291.1499938964844,258.75,257.325927734375,279.16796875,293.8236694335937,291.01275634765625,1.0,0.4388983249664306,0.6475197076797485,0.6475197076797485,1.0,1.0,-1.981531262397766,0.8281954526901245,1.1533358097076416,0.3718201816082001,0.0,0.0,0.9108089208602904,140.42880249023438,149.0,21.8162841796875,-23663.505859375,915.5716552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,309.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28410.3046875,29880.0,0.0,0.0,0.5376501679420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5786559581756592,1.578677535057068,-2.1558562366408296e-05,0.0,0.0005456465878523,0.0,0.0,451.4201354980469,0.0,0.0,0.0,0.8868914842605591,4.0,0.0,1.0
558000,293.216552734375,297.1499938964844,293.1499938964844,0.3519898951053619,-6238.45849609375,304.1557006835937,0.8561565279960632,0.4331341087818146,0.3928221762180328,293.5093078613281,297.1499938964844,293.1499938964844,0.0121899573132395,-731.9572143554688,302.6976623535156,0.3881336152553558,0.050000000745058,0.0519544333219528,293.2238464355469,297.1499938964844,293.1499938964844,0.4390440285205841,-5769.263671875,304.1576843261719,0.9079761505126952,0.516243577003479,0.3632234930992126,293.25994873046875,297.1499938964844,293.1499938964844,0.5607579350471497,-9463.3779296875,304.1441955566406,0.9745221138000488,0.6275782585144043,0.5964066982269287,293.23809814453125,297.1499938964844,293.1499938964844,0.0125696044415235,-3522.97265625,302.8488464355469,0.3881336152553558,0.050000000745058,0.2464494556188583,291.0114440917969,291.1499938964844,258.75,257.325927734375,279.16796875,293.8236694335937,291.01275634765625,1.0,0.4388983249664306,0.6475197076797485,0.6475197076797485,1.0,1.0,-1.981531262397766,0.8281954526901245,1.1533358097076416,0.3718201816082001,0.0,0.0,0.9108089208602904,140.42880249023438,149.0,21.8162841796875,-23663.505859375,915.5716552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,309.453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28410.3046875,29880.0,0.0,0.0,0.5376501679420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5786559581756592,1.578677535057068,-2.1558562366408296e-05,0.0,0.0005456465878523,0.0,0.0,451.4201354980469,0.0,0.0,0.0,0.8868914842605591,4.0,0.0,1.0
558060,293.21539306640625,297.1499938964844,293.1499938964844,0.3493391573429107,-6199.92333984375,304.1581420898437,0.8507379293441772,0.4316838681697845,0.3916538953781128,293.52618408203125,297.1499938964844,293.1499938964844,0.0118331145495176,-720.7171020507812,302.52996826171875,0.3851244449615478,0.050000000745058,0.0521073602139949,293.2242736816406,297.1499938964844,293.1499938964844,0.4355175197124481,-5731.39404296875,304.160888671875,0.9016008973121644,0.5142838954925537,0.3619801700115204,293.26153564453125,297.1499938964844,293.1499938964844,0.5559352040290833,-9393.3515625,304.15399169921875,0.9678484797477722,0.6244655847549438,0.59357088804245,293.24169921875,297.1499938964844,293.1499938964844,0.012490252032876,-3509.20458984375,302.8125305175781,0.3851244449615478,0.050000000745058,0.2471748888492584,291.0559997558594,291.1499938964844,258.7855224609375,257.3556823730469,279.1700134277344,293.8296203613281,291.0575561523437,1.0,0.4412389397621155,0.6496431231498718,0.6496431231498718,1.0,1.0,-1.976284384727478,0.8269261717796326,1.149358153343201,0.3717409372329712,0.0,0.0,0.9201342463493348,144.17044067382812,152.0,45.29700469970703,-23708.357421875,923.4011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,309.4193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,29510.416015625,29880.0,0.0,0.0,0.5397771596908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6290614604949951,1.629084229469299,-2.2789190552430227e-05,0.0,0.0005478052189573,0.0,0.0,493.5749206542969,0.0,0.0,0.0,0.8979462385177612,4.0,0.0,1.0
558120,293.21539306640625,297.1499938964844,293.1499938964844,0.3493391573429107,-6199.92333984375,304.1581420898437,0.8507379293441772,0.4316838681697845,0.3916538953781128,293.52618408203125,297.1499938964844,293.1499938964844,0.0118331145495176,-720.7171020507812,302.52996826171875,0.3851244449615478,0.050000000745058,0.0521073602139949,293.2242736816406,297.1499938964844,293.1499938964844,0.4355175197124481,-5731.39404296875,304.160888671875,0.9016008973121644,0.5142838954925537,0.3619801700115204,293.26153564453125,297.1499938964844,293.1499938964844,0.5559352040290833,-9393.3515625,304.15399169921875,0.9678484797477722,0.6244655847549438,0.59357088804245,293.24169921875,297.1499938964844,293.1499938964844,0.012490252032876,-3509.20458984375,302.8125305175781,0.3851244449615478,0.050000000745058,0.2471748888492584,291.0559997558594,291.1499938964844,258.7855224609375,257.3556823730469,279.1700134277344,293.8296203613281,291.0575561523437,1.0,0.4412389397621155,0.6496431231498718,0.6496431231498718,1.0,1.0,-1.976284384727478,0.8269261717796326,1.149358153343201,0.3717409372329712,0.0,0.0,0.9201342463493348,144.17044067382812,152.0,45.29700469970703,-23708.357421875,923.4011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8982238769531,309.4193115234375,278.1499938964844,0.0,18000.0,313.1499938964844,29510.416015625,29880.0,0.0,0.0,0.5397771596908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6290614604949951,1.629084229469299,-2.2789190552430227e-05,0.0,0.0005478052189573,0.0,0.0,493.5749206542969,0.0,0.0,0.0,0.8979462385177612,4.0,0.0,1.0
558180,293.2138366699219,297.1499938964844,293.1499938964844,0.347444623708725,-6173.0341796875,304.1585693359375,0.8459515571594238,0.4303372800350189,0.3905627429485321,293.542724609375,297.1499938964844,293.1499938964844,0.011498219333589,-710.2825927734375,302.3553161621094,0.3824502825736999,0.050000000745058,0.0522481948137283,293.2245178222656,297.1499938964844,293.1499938964844,0.4328148961067199,-5703.0625,304.1617431640625,0.8959716558456421,0.512352705001831,0.360740065574646,293.26190185546875,297.1499938964844,293.1499938964844,0.5521745085716248,-9340.564453125,304.1588439941406,0.9615800380706788,0.6215662360191345,0.5909548401832581,293.2448425292969,297.1499938964844,293.1499938964844,0.0124309519305825,-3500.879150390625,302.77392578125,0.3824502825736999,0.050000000745058,0.2478429526090622,291.0769958496094,291.1499938964844,258.81451416015625,257.3799133300781,279.170166015625,293.8355407714844,291.0781555175781,1.0,0.4433696568012237,0.6516786217689514,0.6516786217689514,1.0,1.0,-1.9713144302368164,0.8257181644439697,1.145596265792847,0.3716497123241424,0.0,0.0,0.9284037947654724,147.61276245117188,155.0,33.282676696777344,-23675.166015625,930.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080139160156,309.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29669.822265625,29880.0,0.0,0.0,0.5418837070465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.648324728012085,1.6483478546142578,-2.3208614948089235e-05,0.0,0.0005499430699273,0.0,0.0,509.4585876464844,0.0,0.0,0.0,0.9071978330612184,4.0,0.0,1.0
558240,293.2138366699219,297.1499938964844,293.1499938964844,0.347444623708725,-6173.0341796875,304.1585693359375,0.8459515571594238,0.4303372800350189,0.3905627429485321,293.542724609375,297.1499938964844,293.1499938964844,0.011498219333589,-710.2825927734375,302.3553161621094,0.3824502825736999,0.050000000745058,0.0522481948137283,293.2245178222656,297.1499938964844,293.1499938964844,0.4328148961067199,-5703.0625,304.1617431640625,0.8959716558456421,0.512352705001831,0.360740065574646,293.26190185546875,297.1499938964844,293.1499938964844,0.5521745085716248,-9340.564453125,304.1588439941406,0.9615800380706788,0.6215662360191345,0.5909548401832581,293.2448425292969,297.1499938964844,293.1499938964844,0.0124309519305825,-3500.879150390625,302.77392578125,0.3824502825736999,0.050000000745058,0.2478429526090622,291.0769958496094,291.1499938964844,258.81451416015625,257.3799133300781,279.170166015625,293.8355407714844,291.0781555175781,1.0,0.4433696568012237,0.6516786217689514,0.6516786217689514,1.0,1.0,-1.9713144302368164,0.8257181644439697,1.145596265792847,0.3716497123241424,0.0,0.0,0.9284037947654724,147.61276245117188,155.0,33.282676696777344,-23675.166015625,930.43115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080139160156,309.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29669.822265625,29880.0,0.0,0.0,0.5418837070465088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.648324728012085,1.6483478546142578,-2.3208614948089235e-05,0.0,0.0005499430699273,0.0,0.0,509.4585876464844,0.0,0.0,0.0,0.9071978330612184,4.0,0.0,1.0
558300,293.2129821777344,297.1499938964844,293.1499938964844,0.3465568721294403,-6160.48486328125,304.1586303710937,0.8437319993972778,0.429698497056961,0.3900471031665802,293.55084228515625,297.1499938964844,293.1499938964844,0.0113321654498577,-704.9583740234375,302.26629638671875,0.3812014162540436,0.050000000745058,0.0523156411945819,293.2245788574219,297.1499938964844,293.1499938964844,0.431505411863327,-5689.38916015625,304.1619873046875,0.8933184146881104,0.5113990902900696,0.3601269721984863,293.2618103027344,297.1499938964844,293.1499938964844,0.5503413081169128,-9315.2451171875,304.1605834960937,0.9585447907447816,0.6201671361923218,0.5896991491317749,293.2463073730469,297.1499938964844,293.1499938964844,0.0124011738225817,-3496.74951171875,302.7544860839844,0.3812014162540436,0.050000000745058,0.2481628805398941,291.0863952636719,291.1499938964844,258.82666015625,257.3900451660156,279.1697998046875,293.8384704589844,291.0875549316406,1.0,0.4443848729133606,0.6526409983634949,0.6526409983634949,1.0,1.0,-1.9689161777496336,0.8251181840896606,1.1437979936599731,0.3715842366218567,0.0,0.0,0.9317017793655396,149.26084899902344,155.0,30.11117172241211,-23662.970703125,933.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78076171875,309.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,29709.34375,30960.0,0.0,0.0,0.5428687334060669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6554677486419678,1.6554911136627195,-2.336085890419781e-05,0.0,0.0005509427282959,0.0,0.0,515.3701782226562,0.0,0.0,0.0,0.9256001710891724,4.0,0.0,1.0
558360,293.21209716796875,297.1499938964844,293.1499938964844,0.3452248275279999,-6141.1611328125,304.15948486328125,0.8416014909744263,0.4290757477283478,0.3895478844642639,293.558837890625,297.1499938964844,293.1499938964844,0.0111546209082007,-698.7301025390625,302.17852783203125,0.3799973130226135,0.050000000745058,0.0523817241191864,293.224609375,297.1499938964844,293.1499938964844,0.4296305477619171,-5669.349609375,304.1632385253906,0.8907474279403687,0.5104463696479797,0.3595163524150848,293.2616271972656,297.1499938964844,293.1499938964844,0.5477961897850037,-9279.7958984375,304.1632995605469,0.9555538892745972,0.6187853217124939,0.5884655117988586,293.2476806640625,297.1499938964844,293.1499938964844,0.0123554673045873,-3488.391845703125,302.7366638183594,0.3799973130226135,0.050000000745058,0.2484763413667678,291.1107177734375,291.1499938964844,258.8373413085937,257.3989562988281,279.1692199707031,293.84136962890625,291.1136779785156,1.0,0.4453763663768768,0.6535592079162598,0.6535592079162598,1.0,1.0,-1.966557741165161,0.8245095014572144,1.1420482397079468,0.3714982271194458,0.0,0.0,0.9320236444473268,150.87535095214844,158.0,50.56781768798828,-23719.20703125,937.0131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533874511719,309.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,30578.609375,30960.0,0.0,0.0,0.5439087748527527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6830788850784302,1.6831029653549194,-2.411721288808621e-05,0.0,0.0005519982660189,0.0,0.0,541.1414794921875,0.0,0.0,0.0,0.9256800413131714,4.0,0.0,1.0
558420,293.210205078125,297.1499938964844,293.1499938964844,0.3432860672473907,-6113.67431640625,304.1595153808594,0.8375512361526489,0.4278830587863922,0.3885892927646637,293.5745849609375,297.1499938964844,293.1499938964844,0.0108199780806899,-687.1914672851562,301.9970397949219,0.3776946663856506,0.050000000745058,0.0525110810995101,293.22467041015625,297.1499938964844,293.1499938964844,0.4267109334468841,-5638.8212890625,304.16363525390625,0.8857967257499695,0.5085481405258179,0.3582936525344848,293.2610778808594,297.1499938964844,293.1499938964844,0.5437185168266296,-9224.380859375,304.16558837890625,0.949660062789917,0.6160668134689331,0.5860340595245361,293.2503356933594,297.1499938964844,293.1499938964844,0.0122845247387886,-3477.401611328125,302.6983947753906,0.3776946663856506,0.050000000745058,0.2490899562835693,291.137939453125,291.1499938964844,258.8545227050781,257.4132385253906,279.16766357421875,293.8470458984375,291.13916015625,1.0,0.4473070204257965,0.6552517414093018,0.6552517414093018,1.0,1.0,-1.9619104862213133,0.8232396245002747,1.1386709213256836,0.3712485730648041,0.0,0.0,0.931545078754425,154.03492736816406,161.0,37.42659378051758,-23691.955078125,943.3141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,309.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,30882.787109375,30960.0,0.0,0.0,0.5458279848098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6906760931015017,1.6907004117965698,-2.434164525766392e-05,0.0,0.000553946068976,0.0,0.0,548.5978393554688,0.0,0.0,0.0,0.9294467568397522,4.0,0.0,1.0
558480,293.210205078125,297.1499938964844,293.1499938964844,0.3432860672473907,-6113.67431640625,304.1595153808594,0.8375512361526489,0.4278830587863922,0.3885892927646637,293.5745849609375,297.1499938964844,293.1499938964844,0.0108199780806899,-687.1914672851562,301.9970397949219,0.3776946663856506,0.050000000745058,0.0525110810995101,293.22467041015625,297.1499938964844,293.1499938964844,0.4267109334468841,-5638.8212890625,304.16363525390625,0.8857967257499695,0.5085481405258179,0.3582936525344848,293.2610778808594,297.1499938964844,293.1499938964844,0.5437185168266296,-9224.380859375,304.16558837890625,0.949660062789917,0.6160668134689331,0.5860340595245361,293.2503356933594,297.1499938964844,293.1499938964844,0.0122845247387886,-3477.401611328125,302.6983947753906,0.3776946663856506,0.050000000745058,0.2490899562835693,291.137939453125,291.1499938964844,258.8545227050781,257.4132385253906,279.16766357421875,293.8470458984375,291.13916015625,1.0,0.4473070204257965,0.6552517414093018,0.6552517414093018,1.0,1.0,-1.9619104862213133,0.8232396245002747,1.1386709213256836,0.3712485730648041,0.0,0.0,0.931545078754425,154.03492736816406,161.0,37.42659378051758,-23691.955078125,943.3141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,309.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,30882.787109375,30960.0,0.0,0.0,0.5458279848098755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6906760931015017,1.6907004117965698,-2.434164525766392e-05,0.0,0.000553946068976,0.0,0.0,548.5978393554688,0.0,0.0,0.0,0.9294467568397522,4.0,0.0,1.0
558540,293.20819091796875,297.1499938964844,293.1499938964844,0.3416612446308136,-6090.8466796875,304.1590576171875,0.8337469696998596,0.4267681241035461,0.3876983821392059,293.5899658203125,297.1499938964844,293.1499938964844,0.0104970969259738,-675.769775390625,301.8102722167969,0.3755103349685669,0.050000000745058,0.0526375882327556,293.2245483398437,297.1499938964844,293.1499938964844,0.4241107702255249,-5611.837890625,304.1634216308594,0.881080687046051,0.506679117679596,0.3570879697799682,293.26025390625,297.1499938964844,293.1499938964844,0.5400301814079285,-9174.9091796875,304.16650390625,0.9438912868499756,0.61342453956604,0.5836713314056396,293.2528076171875,297.1499938964844,293.1499938964844,0.0122208409011363,-3468.2841796875,302.6588134765625,0.3755103349685669,0.050000000745058,0.2496900558471679,291.1563415527344,291.1499938964844,258.866455078125,257.423095703125,279.1658020019531,293.852783203125,291.1574401855469,1.0,0.4491944313049316,0.6567414402961731,0.6567414402961731,1.0,1.0,-1.957427859306336,0.821931004524231,1.1354968547821045,0.3709125220775604,0.0,0.0,0.9294406771659852,157.1264190673828,164.0,28.827661514282227,-23668.744140625,949.5044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408142089844,309.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,30971.6328125,32040.0,0.0,0.0,0.5473639965057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6904579401016235,1.690482258796692,-2.435725946270395e-05,0.0,0.0005555048701353,0.0,0.0,548.7210083007812,0.0,0.0,0.0,0.944341003894806,4.0,0.0,1.0
558600,293.20819091796875,297.1499938964844,293.1499938964844,0.3416612446308136,-6090.8466796875,304.1590576171875,0.8337469696998596,0.4267681241035461,0.3876983821392059,293.5899658203125,297.1499938964844,293.1499938964844,0.0104970969259738,-675.769775390625,301.8102722167969,0.3755103349685669,0.050000000745058,0.0526375882327556,293.2245483398437,297.1499938964844,293.1499938964844,0.4241107702255249,-5611.837890625,304.1634216308594,0.881080687046051,0.506679117679596,0.3570879697799682,293.26025390625,297.1499938964844,293.1499938964844,0.5400301814079285,-9174.9091796875,304.16650390625,0.9438912868499756,0.61342453956604,0.5836713314056396,293.2528076171875,297.1499938964844,293.1499938964844,0.0122208409011363,-3468.2841796875,302.6588134765625,0.3755103349685669,0.050000000745058,0.2496900558471679,291.1563415527344,291.1499938964844,258.866455078125,257.423095703125,279.1658020019531,293.852783203125,291.1574401855469,1.0,0.4491944313049316,0.6567414402961731,0.6567414402961731,1.0,1.0,-1.957427859306336,0.821931004524231,1.1354968547821045,0.3709125220775604,0.0,0.0,0.9294406771659852,157.1264190673828,164.0,28.827661514282227,-23668.744140625,949.5044555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408142089844,309.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,30971.6328125,32040.0,0.0,0.0,0.5473639965057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6904579401016235,1.690482258796692,-2.435725946270395e-05,0.0,0.0005555048701353,0.0,0.0,548.7210083007812,0.0,0.0,0.0,0.944341003894806,4.0,0.0,1.0
558660,293.2061462402344,297.1499938964844,293.1499938964844,0.3395167291164398,-6060.02978515625,304.1595764160156,0.83012455701828,0.4257078766822815,0.3868597447872162,293.60504150390625,297.1499938964844,293.1499938964844,0.0101644694805145,-663.0006103515625,301.6235046386719,0.373416393995285,0.050000000745058,0.0527625195682048,293.22442626953125,297.1499938964844,293.1499938964844,0.4208132028579712,-5576.96728515625,304.1643981933594,0.8765451908111572,0.5048152804374695,0.3558894097805023,293.2593078613281,297.1499938964844,293.1499938964844,0.5354686379432678,-9113.0048828125,304.16851806640625,0.9382198452949524,0.6108205318450928,0.5813525319099426,293.25518798828125,297.1499938964844,293.1499938964844,0.0121359303593635,-3453.55810546875,302.6211242675781,0.373416393995285,0.050000000745058,0.2502826750278473,291.19451904296875,291.1499938964844,258.87359619140625,257.4289245605469,279.163818359375,293.8585205078125,291.19580078125,1.0,0.4510564506053924,0.6580259799957275,0.6580259799957275,1.0,1.0,-1.95305860042572,0.8205618858337402,1.13249671459198,0.3704861402511596,0.0,0.0,0.9207662343978882,160.18099975585938,167.0,41.48471832275391,-23707.927734375,955.6431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641296386719,309.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,32050.201171875,32040.0,0.0,0.0,0.5487276315689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707201361656189,1.707226276397705,-2.4946632038336247e-05,0.0,0.0005568887572735,0.0,0.0,566.8047485351562,0.0,0.0,0.0,0.9392763376235962,4.0,0.0,1.0
558720,293.2061462402344,297.1499938964844,293.1499938964844,0.3395167291164398,-6060.02978515625,304.1595764160156,0.83012455701828,0.4257078766822815,0.3868597447872162,293.60504150390625,297.1499938964844,293.1499938964844,0.0101644694805145,-663.0006103515625,301.6235046386719,0.373416393995285,0.050000000745058,0.0527625195682048,293.22442626953125,297.1499938964844,293.1499938964844,0.4208132028579712,-5576.96728515625,304.1643981933594,0.8765451908111572,0.5048152804374695,0.3558894097805023,293.2593078613281,297.1499938964844,293.1499938964844,0.5354686379432678,-9113.0048828125,304.16851806640625,0.9382198452949524,0.6108205318450928,0.5813525319099426,293.25518798828125,297.1499938964844,293.1499938964844,0.0121359303593635,-3453.55810546875,302.6211242675781,0.373416393995285,0.050000000745058,0.2502826750278473,291.19451904296875,291.1499938964844,258.87359619140625,257.4289245605469,279.163818359375,293.8585205078125,291.19580078125,1.0,0.4510564506053924,0.6580259799957275,0.6580259799957275,1.0,1.0,-1.95305860042572,0.8205618858337402,1.13249671459198,0.3704861402511596,0.0,0.0,0.9207662343978882,160.18099975585938,167.0,41.48471832275391,-23707.927734375,955.6431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641296386719,309.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,32050.201171875,32040.0,0.0,0.0,0.5487276315689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707201361656189,1.707226276397705,-2.4946632038336247e-05,0.0,0.0005568887572735,0.0,0.0,566.8047485351562,0.0,0.0,0.0,0.9392763376235962,4.0,0.0,1.0
558780,293.2040405273437,297.1499938964844,293.1499938964844,0.3380760848522186,-6039.88916015625,304.1587829589844,0.8266551494598389,0.4247149229049682,0.3860755562782287,293.61981201171875,297.1499938964844,293.1499938964844,0.0098528480157256,-651.0513916015625,301.4288635253906,0.371400386095047,0.050000000745058,0.0528863817453384,293.2242126464844,297.1499938964844,293.1499938964844,0.4183186590671539,-5551.16748046875,304.16375732421875,0.8721717000007629,0.502973198890686,0.3546996712684631,293.2582092285156,297.1499938964844,293.1499938964844,0.5319122076034546,-9065.8837890625,304.16827392578125,0.932658076286316,0.6082707643508911,0.579075038433075,293.2574768066406,297.1499938964844,293.1499938964844,0.0120716383680701,-3444.401123046875,302.5804138183594,0.371400386095047,0.050000000745058,0.2508702278137207,291.2107849121094,291.1499938964844,258.8763427734375,257.4310913085937,279.161865234375,293.8643493652344,291.21160888671875,1.0,0.452903538942337,0.6591129302978516,0.6591129302978516,1.0,1.0,-1.9488073587417605,0.8191407918930054,1.1296665668487549,0.3699841499328613,0.0,0.0,0.9114885926246644,163.21165466308594,170.0,26.84096336364746,-23672.888671875,961.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,309.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,32194.9921875,32040.0,0.0,0.0,0.5496452450752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69439435005188,1.6944191455841064,-2.4714832761674188e-05,0.0,0.0005578200216405,0.0,0.0,556.3109741210938,0.0,0.0,0.0,0.9332292675971984,4.0,0.0,1.0
558840,293.2040405273437,297.1499938964844,293.1499938964844,0.3380760848522186,-6039.88916015625,304.1587829589844,0.8266551494598389,0.4247149229049682,0.3860755562782287,293.61981201171875,297.1499938964844,293.1499938964844,0.0098528480157256,-651.0513916015625,301.4288635253906,0.371400386095047,0.050000000745058,0.0528863817453384,293.2242126464844,297.1499938964844,293.1499938964844,0.4183186590671539,-5551.16748046875,304.16375732421875,0.8721717000007629,0.502973198890686,0.3546996712684631,293.2582092285156,297.1499938964844,293.1499938964844,0.5319122076034546,-9065.8837890625,304.16827392578125,0.932658076286316,0.6082707643508911,0.579075038433075,293.2574768066406,297.1499938964844,293.1499938964844,0.0120716383680701,-3444.401123046875,302.5804138183594,0.371400386095047,0.050000000745058,0.2508702278137207,291.2107849121094,291.1499938964844,258.8763427734375,257.4310913085937,279.161865234375,293.8643493652344,291.21160888671875,1.0,0.452903538942337,0.6591129302978516,0.6591129302978516,1.0,1.0,-1.9488073587417605,0.8191407918930054,1.1296665668487549,0.3699841499328613,0.0,0.0,0.9114885926246644,163.21165466308594,170.0,26.84096336364746,-23672.888671875,961.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,309.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,32194.9921875,32040.0,0.0,0.0,0.5496452450752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69439435005188,1.6944191455841064,-2.4714832761674188e-05,0.0,0.0005578200216405,0.0,0.0,556.3109741210938,0.0,0.0,0.0,0.9332292675971984,4.0,0.0,1.0
558900,293.20294189453125,297.1499938964844,293.1499938964844,0.3374437987804413,-6031.09228515625,304.1583251953125,0.8249725103378296,0.4242429733276367,0.3857060372829437,293.6270751953125,297.1499938964844,293.1499938964844,0.0096999015659093,-645.0490112304688,301.32965087890625,0.3704195022583008,0.050000000745058,0.0529479682445526,293.2240600585937,297.1499938964844,293.1499938964844,0.4171606302261352,-5539.2197265625,304.1633605957031,0.8700454235076904,0.502061665058136,0.354111760854721,293.25762939453125,297.1499938964844,293.1499938964844,0.5302515029907227,-9043.966796875,304.16796875,0.9299298524856568,0.6070176362991333,0.5779573917388916,293.25860595703125,297.1499938964844,293.1499938964844,0.0120410174131393,-3440.25,302.55963134765625,0.3704195022583008,0.050000000745058,0.2511623501777649,291.2168884277344,291.1499938964844,258.8762512207031,257.4309387207031,279.1609191894531,293.8673095703125,291.21759033203125,1.0,0.453824371099472,0.6595851182937622,0.6595851182937622,1.0,1.0,-1.9467402696609497,0.8184190392494202,1.1283211708068848,0.3697137236595154,0.0,0.0,0.9064053893089294,164.71998596191406,170.0,22.0509090423584,-23655.8203125,964.8662719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534545898437,309.5001525878906,278.1499938964844,0.0,18000.0,313.1499938964844,32226.91015625,33120.0,0.0,0.0,0.5499091148376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6859201192855835,1.685944676399231,-2.454810237395577e-05,0.0,0.0005580878350883,0.0,0.0,549.2261962890625,0.0,0.0,0.0,0.944190502166748,4.0,0.0,1.0
558960,293.2018737792969,297.1499938964844,293.1499938964844,0.3364295959472656,-6016.4013671875,304.1586608886719,0.8233174681663513,0.4237817227840423,0.3853485584259033,293.63427734375,297.1499938964844,293.1499938964844,0.0095407702028751,-638.3419799804688,301.2324523925781,0.3694545328617096,0.050000000745058,0.0530094318091869,293.22393798828125,297.1499938964844,293.1499938964844,0.4155248403549194,-5521.80712890625,304.1639099121094,0.8679540753364563,0.501150369644165,0.3535263836383819,293.25701904296875,297.1499938964844,293.1499938964844,0.527999997138977,-9013.3603515625,304.1688232421875,0.9272361397743224,0.6057705283164978,0.5768496990203857,293.2597045898437,297.1499938964844,293.1499938964844,0.0119974873960018,-3432.481201171875,302.5403747558594,0.3694545328617096,0.050000000745058,0.2514539062976837,291.23602294921875,291.1499938964844,258.8752136230469,257.42999267578125,279.15997314453125,293.87030029296875,291.2383117675781,1.0,0.4547440707683563,0.6600132584571838,0.6600132584571838,1.0,1.0,-1.9447016716003416,0.8176866173744202,1.1270149946212769,0.3694320321083069,0.0,0.0,0.8988768458366394,166.2261199951172,173.0,38.97027969360352,-23699.212890625,967.9649658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8848876953125,309.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33109.140625,33120.0,0.0,0.0,0.5501556992530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.697037696838379,1.697062611579895,-2.4976005079224702e-05,0.0,0.0005583380698226,0.0,0.0,561.7490844726562,0.0,0.0,0.0,0.9363310933113098,4.0,0.0,1.0
559020,293.1997375488281,297.1499938964844,293.1499938964844,0.3351885974407196,-5999.09375,304.1578063964844,0.8200753927230835,0.4229011833667755,0.3846651017665863,293.64849853515625,297.1499938964844,293.1499938964844,0.0092393057420849,-625.8496704101562,301.0299377441406,0.3675683438777923,0.050000000745058,0.05313216522336,293.2236328125,297.1499938964844,293.1499938964844,0.4131735265254974,-5497.486328125,304.16314697265625,0.8638637661933899,0.4993348717689514,0.3523559272289276,293.2558288574219,297.1499938964844,293.1499938964844,0.5246503949165344,-8969.1484375,304.1680603027344,0.92195463180542,0.6033005714416504,0.5746499300003052,293.2618713378906,297.1499938964844,293.1499938964844,0.0119326477870345,-3423.36328125,302.4984130859375,0.3675683438777923,0.050000000745058,0.2520361244678497,291.2503967285156,291.1499938964844,258.8705749511719,257.42596435546875,279.158203125,293.8763122558594,291.2507019042969,1.0,0.4565798938274383,0.6607458591461182,0.6607458591461182,1.0,1.0,-1.940680265426636,0.8161801099777222,1.1245001554489136,0.3688374757766723,0.0,0.0,0.8842182159423828,169.23580932617188,176.0,20.367565155029297,-23644.95703125,974.1824951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,309.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,33396.2890625,33120.0,0.0,0.0,0.5503097772598267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6731438636779783,1.673168420791626,-2.4551947717554867e-05,0.0,0.0005584944738075,0.0,0.0,542.5138549804688,0.0,0.0,0.0,0.92515766620636,4.0,0.0,1.0
559080,293.1997375488281,297.1499938964844,293.1499938964844,0.3351885974407196,-5999.09375,304.1578063964844,0.8200753927230835,0.4229011833667755,0.3846651017665863,293.64849853515625,297.1499938964844,293.1499938964844,0.0092393057420849,-625.8496704101562,301.0299377441406,0.3675683438777923,0.050000000745058,0.05313216522336,293.2236328125,297.1499938964844,293.1499938964844,0.4131735265254974,-5497.486328125,304.16314697265625,0.8638637661933899,0.4993348717689514,0.3523559272289276,293.2558288574219,297.1499938964844,293.1499938964844,0.5246503949165344,-8969.1484375,304.1680603027344,0.92195463180542,0.6033005714416504,0.5746499300003052,293.2618713378906,297.1499938964844,293.1499938964844,0.0119326477870345,-3423.36328125,302.4984130859375,0.3675683438777923,0.050000000745058,0.2520361244678497,291.2503967285156,291.1499938964844,258.8705749511719,257.42596435546875,279.158203125,293.8763122558594,291.2507019042969,1.0,0.4565798938274383,0.6607458591461182,0.6607458591461182,1.0,1.0,-1.940680265426636,0.8161801099777222,1.1245001554489136,0.3688374757766723,0.0,0.0,0.8842182159423828,169.23580932617188,176.0,20.367565155029297,-23644.95703125,974.1824951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610595703125,309.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,33396.2890625,33120.0,0.0,0.0,0.5503097772598267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6731438636779783,1.673168420791626,-2.4551947717554867e-05,0.0,0.0005584944738075,0.0,0.0,542.5138549804688,0.0,0.0,0.0,0.92515766620636,4.0,0.0,1.0
559140,293.1975402832031,297.1499938964844,293.1499938964844,0.3343759477138519,-5988.11474609375,304.15655517578125,0.8169306516647339,0.422090083360672,0.3840425014495849,293.66241455078125,297.1499938964844,293.1499938964844,0.0089511182159185,-613.68994140625,300.820556640625,0.3657428324222564,0.050000000745058,0.0532543547451496,293.2232666015625,297.1499938964844,293.1499938964844,0.4112959802150726,-5478.3427734375,304.1618957519531,0.8599144220352173,0.4975475370883941,0.3512035012245178,293.2545166015625,297.1499938964844,293.1499938964844,0.5219154953956604,-8933.552734375,304.1665954589844,0.9168711304664612,0.6008867025375366,0.5725002288818359,293.26397705078125,297.1499938964844,293.1499938964844,0.0118791591376066,-3417.278564453125,302.4543151855469,0.3657428324222564,0.050000000745058,0.2526157200336456,291.2520751953125,291.1499938964844,258.8629150390625,257.4193725585937,279.1566467285156,293.8824462890625,291.25201416015625,1.0,0.4584153294563293,0.6613288521766663,0.6613288521766663,1.0,1.0,-1.9368098974227903,0.8146603107452393,1.1221495866775513,0.3682380616664886,0.0,0.0,0.870440661907196,172.23696899414062,179.0,6.459499359130859,-23586.896484375,980.4825439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057861328125,309.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33452.2578125,32040.0,0.0,0.0,0.5499067306518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6441186666488647,1.6441426277160645,-2.3979917386895977e-05,0.0,0.0005580854485742,0.0,0.0,518.826416015625,0.0,0.0,0.0,0.8964523673057556,4.0,0.0,1.0
559200,293.1975402832031,297.1499938964844,293.1499938964844,0.3343759477138519,-5988.11474609375,304.15655517578125,0.8169306516647339,0.422090083360672,0.3840425014495849,293.66241455078125,297.1499938964844,293.1499938964844,0.0089511182159185,-613.68994140625,300.820556640625,0.3657428324222564,0.050000000745058,0.0532543547451496,293.2232666015625,297.1499938964844,293.1499938964844,0.4112959802150726,-5478.3427734375,304.1618957519531,0.8599144220352173,0.4975475370883941,0.3512035012245178,293.2545166015625,297.1499938964844,293.1499938964844,0.5219154953956604,-8933.552734375,304.1665954589844,0.9168711304664612,0.6008867025375366,0.5725002288818359,293.26397705078125,297.1499938964844,293.1499938964844,0.0118791591376066,-3417.278564453125,302.4543151855469,0.3657428324222564,0.050000000745058,0.2526157200336456,291.2520751953125,291.1499938964844,258.8629150390625,257.4193725585937,279.1566467285156,293.8824462890625,291.25201416015625,1.0,0.4584153294563293,0.6613288521766663,0.6613288521766663,1.0,1.0,-1.9368098974227903,0.8146603107452393,1.1221495866775513,0.3682380616664886,0.0,0.0,0.870440661907196,172.23696899414062,179.0,6.459499359130859,-23586.896484375,980.4825439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057861328125,309.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33452.2578125,32040.0,0.0,0.0,0.5499067306518555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6441186666488647,1.6441426277160645,-2.3979917386895977e-05,0.0,0.0005580854485742,0.0,0.0,518.826416015625,0.0,0.0,0.0,0.8964523673057556,4.0,0.0,1.0
559260,293.1952209472656,297.1499938964844,293.1499938964844,0.3343406617641449,-5988.74267578125,304.15447998046875,0.81386798620224,0.4213510751724243,0.3834823668003082,293.67596435546875,297.1499938964844,293.1499938964844,0.0086792530491948,-602.2974243164062,300.6007995605469,0.3639743328094482,0.050000000745058,0.0533760860562324,293.2227783203125,297.1499938964844,293.1499938964844,0.4103174805641174,-5469.140625,304.1596374511719,0.85610032081604,0.4957910776138305,0.3500709533691406,293.2530822753906,297.1499938964844,293.1499938964844,0.5203316807746887,-8914.244140625,304.1637878417969,0.9120197296142578,0.5985316038131714,0.5704030990600586,293.2660217285156,297.1499938964844,293.1499938964844,0.0118471076712012,-3417.22119140625,302.406494140625,0.3639743328094482,0.050000000745058,0.2531931698322296,291.2299499511719,291.1499938964844,258.8526611328125,257.41064453125,279.1552429199219,293.888671875,291.2296142578125,1.0,0.4602529108524322,0.6617816686630249,0.6617816686630249,1.0,1.0,-1.933098554611206,0.8131395578384399,1.1199588775634766,0.3676554560661316,0.0,0.0,0.8614511489868164,175.23233032226562,182.0,-15.440632820129396,-23479.98046875,986.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,309.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,32406.69921875,32040.0,0.0,0.0,0.5487407445907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5955246686935425,1.595547437667847,-2.278749161632732e-05,0.0,0.0005569020868279,0.0,0.0,477.1211242675781,0.0,0.0,0.0,0.8864737749099731,4.0,0.0,1.0
559320,293.1952209472656,297.1499938964844,293.1499938964844,0.3343406617641449,-5988.74267578125,304.15447998046875,0.81386798620224,0.4213510751724243,0.3834823668003082,293.67596435546875,297.1499938964844,293.1499938964844,0.0086792530491948,-602.2974243164062,300.6007995605469,0.3639743328094482,0.050000000745058,0.0533760860562324,293.2227783203125,297.1499938964844,293.1499938964844,0.4103174805641174,-5469.140625,304.1596374511719,0.85610032081604,0.4957910776138305,0.3500709533691406,293.2530822753906,297.1499938964844,293.1499938964844,0.5203316807746887,-8914.244140625,304.1637878417969,0.9120197296142578,0.5985316038131714,0.5704030990600586,293.2660217285156,297.1499938964844,293.1499938964844,0.0118471076712012,-3417.22119140625,302.406494140625,0.3639743328094482,0.050000000745058,0.2531931698322296,291.2299499511719,291.1499938964844,258.8526611328125,257.41064453125,279.1552429199219,293.888671875,291.2296142578125,1.0,0.4602529108524322,0.6617816686630249,0.6617816686630249,1.0,1.0,-1.933098554611206,0.8131395578384399,1.1199588775634766,0.3676554560661316,0.0,0.0,0.8614511489868164,175.23233032226562,182.0,-15.440632820129396,-23479.98046875,986.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,309.6692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,32406.69921875,32040.0,0.0,0.0,0.5487407445907593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5955246686935425,1.595547437667847,-2.278749161632732e-05,0.0,0.0005569020868279,0.0,0.0,477.1211242675781,0.0,0.0,0.0,0.8864737749099731,4.0,0.0,1.0
559380,293.1929626464844,297.1499938964844,293.1499938964844,0.3337967991828918,-5981.31982421875,304.1539001464844,0.810859203338623,0.4206630885601043,0.3829737305641174,293.68927001953125,297.1499938964844,293.1499938964844,0.0084004867821931,-589.6417236328125,300.3824157714844,0.3622560203075409,0.050000000745058,0.0534976869821548,293.2223205566406,297.1499938964844,293.1499938964844,0.4086718261241913,-5452.10986328125,304.1591796875,0.8523995876312256,0.4940380752086639,0.3489471077919006,293.251708984375,297.1499938964844,293.1499938964844,0.5179474949836731,-8882.7314453125,304.1631774902344,0.907415807247162,0.5961987972259521,0.5683385133743286,293.2679748535156,297.1499938964844,293.1499938964844,0.0117945913225412,-3411.53369140625,302.3608703613281,0.3622560203075409,0.050000000745058,0.2537699937820434,291.2281494140625,291.1499938964844,258.8402404785156,257.40008544921875,279.1540222167969,293.8948974609375,291.2280578613281,1.0,0.4620925784111023,0.6621228456497192,0.6621228456497192,1.0,1.0,-1.9294977188110352,0.8116039633750916,1.1178938150405884,0.3670934438705444,0.0,0.0,0.8511876463890076,178.2292022705078,185.0,-6.043978691101074,-23445.67578125,993.3626708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3062744140625,309.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32328.384765625,32040.0,0.0,0.0,0.5471478700637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5702606439590454,1.5702829360961914,-2.2284099031821825e-05,0.0,0.000555285543669,0.0,0.0,457.8385925292969,0.0,0.0,0.0,0.874470591545105,4.0,0.0,1.0
559440,293.1929626464844,297.1499938964844,293.1499938964844,0.3337967991828918,-5981.31982421875,304.1539001464844,0.810859203338623,0.4206630885601043,0.3829737305641174,293.68927001953125,297.1499938964844,293.1499938964844,0.0084004867821931,-589.6417236328125,300.3824157714844,0.3622560203075409,0.050000000745058,0.0534976869821548,293.2223205566406,297.1499938964844,293.1499938964844,0.4086718261241913,-5452.10986328125,304.1591796875,0.8523995876312256,0.4940380752086639,0.3489471077919006,293.251708984375,297.1499938964844,293.1499938964844,0.5179474949836731,-8882.7314453125,304.1631774902344,0.907415807247162,0.5961987972259521,0.5683385133743286,293.2679748535156,297.1499938964844,293.1499938964844,0.0117945913225412,-3411.53369140625,302.3608703613281,0.3622560203075409,0.050000000745058,0.2537699937820434,291.2281494140625,291.1499938964844,258.8402404785156,257.40008544921875,279.1540222167969,293.8948974609375,291.2280578613281,1.0,0.4620925784111023,0.6621228456497192,0.6621228456497192,1.0,1.0,-1.9294977188110352,0.8116039633750916,1.1178938150405884,0.3670934438705444,0.0,0.0,0.8511876463890076,178.2292022705078,185.0,-6.043978691101074,-23445.67578125,993.3626708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3062744140625,309.7381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32328.384765625,32040.0,0.0,0.0,0.5471478700637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5702606439590454,1.5702829360961914,-2.2284099031821825e-05,0.0,0.000555285543669,0.0,0.0,457.8385925292969,0.0,0.0,0.0,0.874470591545105,4.0,0.0,1.0
559500,293.1918640136719,297.1499938964844,293.1499938964844,0.3335398137569427,-5977.79736328125,304.1536560058594,0.8093674182891846,0.4203381538391113,0.3827357590198517,293.6957702636719,297.1499938964844,293.1499938964844,0.0082623157650232,-583.1780395507812,300.2718505859375,0.361414223909378,0.050000000745058,0.0535585060715675,293.2221069335937,297.1499938964844,293.1499938964844,0.4078455865383148,-5443.5283203125,304.15899658203125,0.8505856394767761,0.4931614696979522,0.3483844697475433,293.2510681152344,297.1499938964844,293.1499938964844,0.5167585015296936,-8866.9580078125,304.1629333496094,0.9052128195762634,0.5950379371643066,0.5673104524612427,293.2689514160156,297.1499938964844,293.1499938964844,0.0117676071822643,-3408.530517578125,302.3378295898437,0.361414223909378,0.050000000745058,0.2540584802627563,291.2275085449219,291.1499938964844,258.8333740234375,257.3942565917969,279.15350341796875,293.89801025390625,291.2273864746094,1.0,0.4630122482776642,0.6622586250305176,0.6622586250305176,1.0,1.0,-1.9277212619781487,0.8108260631561279,1.1168951988220217,0.3668190240859985,0.0,0.0,0.8460840582847595,179.7293701171875,185.0,-4.311203956604004,-23424.666015625,996.6203002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,309.7675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,32321.9921875,30960.0,0.0,0.0,0.5462312698364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5578418970108032,1.55786395072937,-2.204675547545776e-05,0.0,0.0005543552688322,0.0,0.0,448.6676025390625,0.0,0.0,0.0,0.8536303639411926,4.0,0.0,1.0
