time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559560,293.19073486328125,297.1499938964844,293.1499938964844,0.3337651789188385,-5981.65380859375,304.152587890625,0.8078838586807251,0.4200297892093658,0.3825100064277649,293.7022399902344,297.1499938964844,293.1499938964844,0.0081316595897078,-577.306396484375,300.15557861328125,0.360584408044815,0.050000000745058,0.0536192841827869,293.2218933105469,297.1499938964844,293.1499938964844,0.4075890481472015,-5441.431640625,304.1578063964844,0.8487977981567383,0.4922909438610077,0.3478233218193054,293.2503967285156,297.1499938964844,293.1499938964844,0.5162826776504517,-8861.6220703125,304.16143798828125,0.9030858874320984,0.5938881635665894,0.5662882328033447,293.2699279785156,297.1499938964844,293.1499938964844,0.0117546012625098,-3409.63525390625,302.3124694824219,0.360584408044815,0.050000000745058,0.2543468177318573,291.2113342285156,291.1499938964844,258.8261108398437,257.3880920410156,279.1530456542969,293.9011535644531,291.2093200683594,1.0,0.4639317989349365,0.6623754501342773,0.6623754501342773,1.0,1.0,-1.925968050956726,0.8100472092628479,1.115920901298523,0.3665519654750824,0.0,0.0,0.8434680104255676,181.22959899902344,173.0,-26.3078727722168,-23336.734375,999.8931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223937988281,309.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,31438.046875,30960.0,0.0,0.0,0.5451329946517944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5264105796813965,1.5264317989349363,-2.125817081832793e-05,0.0,0.0005532406503334,0.0,0.0,423.3284606933594,0.0,0.0,0.0,0.8518995046615601,4.0,0.0,1.0
559620,293.1882629394531,297.1499938964844,293.1499938964844,0.3332732617855072,-5974.75390625,304.152587890625,0.8096631169319153,0.4194982349872589,0.3819138407707214,293.7146911621094,297.1499938964844,293.1499938964844,0.0078245662152767,-561.9913940429688,299.9286804199219,0.3619648218154907,0.050000000745058,0.0535187274217605,293.22125244140625,297.1499938964844,293.1499938964844,0.405934989452362,-5424.04931640625,304.15802001953125,0.850043773651123,0.4906015992164612,0.3465663194656372,293.2489013671875,297.1499938964844,293.1499938964844,0.5139746069908142,-8830.609375,304.1615295410156,0.904426097869873,0.5916489958763123,0.5640734434127808,293.2716064453125,297.1499938964844,293.1499938964844,0.0116315260529518,-3390.733154296875,302.2655944824219,0.3619648218154907,0.050000000745058,0.2538698017597198,291.2051086425781,291.1499938964844,258.8106994628906,257.37506103515625,279.1529846191406,293.90728759765625,291.2052917480469,1.0,0.46099853515625,0.6626668572425842,0.6626668572425842,1.0,1.0,-1.92039167881012,0.8075451254844666,1.1128464937210083,0.3655872941017151,0.0,0.0,0.8368968963623047,178.55682373046875,161.0,-8.37547779083252,-23294.47265625,985.9124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53228759765625,309.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,31193.818359375,30960.0,0.0,0.0,0.5427163243293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506686449050903,1.5067073106765747,-2.0839652279391885e-05,0.0,0.0005507880705408,0.0,0.0,408.8678283691406,0.0,0.0,0.0,0.8423683047294617,4.0,0.0,1.0
559680,293.1882629394531,297.1499938964844,293.1499938964844,0.3332732617855072,-5974.75390625,304.152587890625,0.8096631169319153,0.4194982349872589,0.3819138407707214,293.7146911621094,297.1499938964844,293.1499938964844,0.0078245662152767,-561.9913940429688,299.9286804199219,0.3619648218154907,0.050000000745058,0.0535187274217605,293.22125244140625,297.1499938964844,293.1499938964844,0.405934989452362,-5424.04931640625,304.15802001953125,0.850043773651123,0.4906015992164612,0.3465663194656372,293.2489013671875,297.1499938964844,293.1499938964844,0.5139746069908142,-8830.609375,304.1615295410156,0.904426097869873,0.5916489958763123,0.5640734434127808,293.2716064453125,297.1499938964844,293.1499938964844,0.0116315260529518,-3390.733154296875,302.2655944824219,0.3619648218154907,0.050000000745058,0.2538698017597198,291.2051086425781,291.1499938964844,258.8106994628906,257.37506103515625,279.1529846191406,293.90728759765625,291.2052917480469,1.0,0.46099853515625,0.6626668572425842,0.6626668572425842,1.0,1.0,-1.92039167881012,0.8075451254844666,1.1128464937210083,0.3655872941017151,0.0,0.0,0.8368968963623047,178.55682373046875,161.0,-8.37547779083252,-23294.47265625,985.9124145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53228759765625,309.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,31193.818359375,30960.0,0.0,0.0,0.5427163243293762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506686449050903,1.5067073106765747,-2.0839652279391885e-05,0.0,0.0005507880705408,0.0,0.0,408.8678283691406,0.0,0.0,0.0,0.8423683047294617,4.0,0.0,1.0
559740,293.1854858398437,297.1499938964844,293.1499938964844,0.3324927389621734,-5963.5078125,304.15301513671875,0.8146470189094543,0.4190904796123504,0.3812889158725738,293.7265014648437,297.1499938964844,293.1499938964844,0.0074950293637812,-544.5534057617188,299.7023620605469,0.3654686212539673,0.050000000745058,0.0532732717692852,293.2203063964844,297.1499938964844,293.1499938964844,0.4038866460323334,-5402.2685546875,304.15875244140625,0.8546660542488098,0.4889844954013824,0.3452517092227936,293.2472229003906,297.1499938964844,293.1499938964844,0.5111953020095825,-8792.810546875,304.1623229980469,0.9098147749900818,0.5894830822944641,0.5617822408676147,293.2729187011719,297.1499938964844,293.1499938964844,0.0114544089883565,-3360.39013671875,302.2207336425781,0.3654686212539673,0.050000000745058,0.252705454826355,291.2087097167969,291.1499938964844,258.7944641113281,257.361328125,279.1531066894531,293.9129333496094,291.2089233398437,1.0,0.4554341435432434,0.6629816293716431,0.6629816293716431,1.0,1.0,-1.913619041442871,0.8044986128807068,1.1091203689575195,0.3643549680709839,0.0,0.0,0.8288294076919556,172.18637084960938,149.0,1.0528242588043213,-23227.41796875,958.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6208190917969,309.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,31184.248046875,29880.0,0.0,0.0,0.5401187539100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487006902694702,1.4870274066925049,-2.0479728846112263e-05,0.0,0.0005481519037857,0.0,0.0,395.4933776855469,0.0,0.0,0.0,0.8181264400482178,4.0,0.0,1.0
559800,293.1854858398437,297.1499938964844,293.1499938964844,0.3324927389621734,-5963.5078125,304.15301513671875,0.8146470189094543,0.4190904796123504,0.3812889158725738,293.7265014648437,297.1499938964844,293.1499938964844,0.0074950293637812,-544.5534057617188,299.7023620605469,0.3654686212539673,0.050000000745058,0.0532732717692852,293.2203063964844,297.1499938964844,293.1499938964844,0.4038866460323334,-5402.2685546875,304.15875244140625,0.8546660542488098,0.4889844954013824,0.3452517092227936,293.2472229003906,297.1499938964844,293.1499938964844,0.5111953020095825,-8792.810546875,304.1623229980469,0.9098147749900818,0.5894830822944641,0.5617822408676147,293.2729187011719,297.1499938964844,293.1499938964844,0.0114544089883565,-3360.39013671875,302.2207336425781,0.3654686212539673,0.050000000745058,0.252705454826355,291.2087097167969,291.1499938964844,258.7944641113281,257.361328125,279.1531066894531,293.9129333496094,291.2089233398437,1.0,0.4554341435432434,0.6629816293716431,0.6629816293716431,1.0,1.0,-1.913619041442871,0.8044986128807068,1.1091203689575195,0.3643549680709839,0.0,0.0,0.8288294076919556,172.18637084960938,149.0,1.0528242588043213,-23227.41796875,958.849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6208190917969,309.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,31184.248046875,29880.0,0.0,0.0,0.5401187539100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487006902694702,1.4870274066925049,-2.0479728846112263e-05,0.0,0.0005481519037857,0.0,0.0,395.4933776855469,0.0,0.0,0.0,0.8181264400482178,4.0,0.0,1.0
559860,293.1824035644531,297.1499938964844,293.1499938964844,0.3324042856693268,-5962.8369140625,304.1522216796875,0.8216978907585144,0.4188129901885986,0.3807007968425751,293.7378234863281,297.1499938964844,293.1499938964844,0.0071727498434484,-527.2147216796875,299.46514892578125,0.3704726099967956,0.050000000745058,0.0529450923204422,293.2190856933594,297.1499938964844,293.1499938964844,0.402616411447525,-5389.3642578125,304.15802001953125,0.8617144227027893,0.4874529540538788,0.3439328968524933,293.2452697753906,297.1499938964844,293.1499938964844,0.5093954205513,-8769.3583984375,304.1612854003906,0.9183772206306458,0.5874136686325073,0.5594927072525024,293.2737731933594,297.1499938964844,293.1499938964844,0.0112754600122571,-3331.10205078125,302.173095703125,0.3704726099967956,0.050000000745058,0.2511487305164337,291.1894226074219,291.1499938964844,258.77783203125,257.3472595214844,279.1531982421875,293.9181823730469,291.1895446777344,1.0,0.4481939971446991,0.6633064150810242,0.6633064150810242,1.0,1.0,-1.9063167572021484,0.8012102842330933,1.1051064729690552,0.3630036115646362,0.0,0.0,0.8251107931137085,163.70909118652344,137.0,-12.747053146362305,-23089.724609375,924.6471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71661376953125,309.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,30118.6953125,29880.0,0.0,0.0,0.5370821952819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498597383499146,1.4498794078826904,-1.9576271370169707e-05,0.0,0.0005450701573863,0.0,0.0,367.9937133789063,0.0,0.0,0.0,0.8135190010070801,4.0,0.0,1.0
559920,293.1824035644531,297.1499938964844,293.1499938964844,0.3324042856693268,-5962.8369140625,304.1522216796875,0.8216978907585144,0.4188129901885986,0.3807007968425751,293.7378234863281,297.1499938964844,293.1499938964844,0.0071727498434484,-527.2147216796875,299.46514892578125,0.3704726099967956,0.050000000745058,0.0529450923204422,293.2190856933594,297.1499938964844,293.1499938964844,0.402616411447525,-5389.3642578125,304.15802001953125,0.8617144227027893,0.4874529540538788,0.3439328968524933,293.2452697753906,297.1499938964844,293.1499938964844,0.5093954205513,-8769.3583984375,304.1612854003906,0.9183772206306458,0.5874136686325073,0.5594927072525024,293.2737731933594,297.1499938964844,293.1499938964844,0.0112754600122571,-3331.10205078125,302.173095703125,0.3704726099967956,0.050000000745058,0.2511487305164337,291.1894226074219,291.1499938964844,258.77783203125,257.3472595214844,279.1531982421875,293.9181823730469,291.1895446777344,1.0,0.4481939971446991,0.6633064150810242,0.6633064150810242,1.0,1.0,-1.9063167572021484,0.8012102842330933,1.1051064729690552,0.3630036115646362,0.0,0.0,0.8251107931137085,163.70909118652344,137.0,-12.747053146362305,-23089.724609375,924.6471557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71661376953125,309.91064453125,278.1499938964844,0.0,18000.0,313.1499938964844,30118.6953125,29880.0,0.0,0.0,0.5370821952819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498597383499146,1.4498794078826904,-1.9576271370169707e-05,0.0,0.0005450701573863,0.0,0.0,367.9937133789063,0.0,0.0,0.0,0.8135190010070801,4.0,0.0,1.0
559980,293.17926025390625,297.1499938964844,293.1499938964844,0.3316932320594787,-5952.55224609375,304.15264892578125,0.8304112553596497,0.4186309576034546,0.380161315202713,293.748779296875,297.1499938964844,293.1499938964844,0.0068453871645033,-508.42327880859375,299.2333984375,0.3767136037349701,0.050000000745058,0.0525681599974632,293.2177429199219,297.1499938964844,293.1499938964844,0.4005479514598846,-5367.31396484375,304.1587829589844,0.8708198666572571,0.4859741926193237,0.3426226377487182,293.2432556152344,297.1499938964844,293.1499938964844,0.5066141486167908,-8731.40234375,304.16217041015625,0.9296038150787354,0.585405707359314,0.5572245717048645,293.2743225097656,297.1499938964844,293.1499938964844,0.011065530590713,-3292.966064453125,302.12957763671875,0.3767136037349701,0.050000000745058,0.2493607252836227,291.1937866210937,291.1499938964844,258.76123046875,257.3332824707031,279.1532592773437,293.9230041503906,291.19403076171875,1.0,0.4398666322231293,0.6636340022087097,0.6636340022087097,1.0,1.0,-1.8987725973129272,0.7978128790855408,1.1009596586227417,0.3615860044956207,0.0,0.0,0.8189891576766968,153.9918670654297,125.0,0.4445863366127014,-23018.416015625,886.4696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7881164550781,309.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,30060.7265625,29880.0,0.0,0.0,0.5339490175247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4343141317367554,1.4343334436416626,-1.9290893760626204e-05,0.0,0.0005418903892859,0.0,0.0,358.00146484375,0.0,0.0,0.0,0.8061418533325195,4.0,0.0,1.0
560040,293.17926025390625,297.1499938964844,293.1499938964844,0.3316932320594787,-5952.55224609375,304.15264892578125,0.8304112553596497,0.4186309576034546,0.380161315202713,293.748779296875,297.1499938964844,293.1499938964844,0.0068453871645033,-508.42327880859375,299.2333984375,0.3767136037349701,0.050000000745058,0.0525681599974632,293.2177429199219,297.1499938964844,293.1499938964844,0.4005479514598846,-5367.31396484375,304.1587829589844,0.8708198666572571,0.4859741926193237,0.3426226377487182,293.2432556152344,297.1499938964844,293.1499938964844,0.5066141486167908,-8731.40234375,304.16217041015625,0.9296038150787354,0.585405707359314,0.5572245717048645,293.2743225097656,297.1499938964844,293.1499938964844,0.011065530590713,-3292.966064453125,302.12957763671875,0.3767136037349701,0.050000000745058,0.2493607252836227,291.1937866210937,291.1499938964844,258.76123046875,257.3332824707031,279.1532592773437,293.9230041503906,291.19403076171875,1.0,0.4398666322231293,0.6636340022087097,0.6636340022087097,1.0,1.0,-1.8987725973129272,0.7978128790855408,1.1009596586227417,0.3615860044956207,0.0,0.0,0.8189891576766968,153.9918670654297,125.0,0.4445863366127014,-23018.416015625,886.4696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7881164550781,309.9527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,30060.7265625,29880.0,0.0,0.0,0.5339490175247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4343141317367554,1.4343334436416626,-1.9290893760626204e-05,0.0,0.0005418903892859,0.0,0.0,358.00146484375,0.0,0.0,0.0,0.8061418533325195,4.0,0.0,1.0
560100,293.1776733398437,297.1499938964844,293.1499938964844,0.3313686549663543,-5947.900390625,304.1527709960937,0.8353838920593262,0.4185719192028045,0.3799092769622803,293.7541809082031,297.1499938964844,293.1499938964844,0.0066844029352068,-498.9356994628906,299.1161193847656,0.3802607357501983,0.050000000745058,0.0523680411279201,293.217041015625,297.1499938964844,293.1499938964844,0.3995309472084045,-5356.515625,304.1590270996094,0.8761023879051208,0.4852513968944549,0.3419700860977173,293.2422790527344,297.1499938964844,293.1499938964844,0.5052458643913269,-8712.80859375,304.1624450683594,0.9360495805740356,0.5844215154647827,0.5560965538024902,293.2745056152344,297.1499938964844,293.1499938964844,0.0109594017267227,-3273.42431640625,302.10791015625,0.3802607357501983,0.050000000745058,0.2484114468097686,291.1954650878906,291.1499938964844,258.7530822753906,257.326416015625,279.1532897949219,293.9253234863281,291.19561767578125,1.0,0.4354067146778106,0.6638004779815674,0.6638004779815674,1.0,1.0,-1.8949517011642456,0.7960944771766663,1.0988571643829346,0.3608586192131042,0.0,0.0,0.8157842755317688,148.8369903564453,125.0,2.130988597869873,-22975.41015625,866.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8155822753906,309.9657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,30060.240234375,28800.0,0.0,0.0,0.5323691368103027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4262657165527344,1.4262847900390625,-1.9150975276716053e-05,0.0,0.0005402870010584,0.0,0.0,352.9907531738281,0.0,0.0,0.0,0.7873935699462891,4.0,0.0,1.0
560160,293.17608642578125,297.1499938964844,293.1499938964844,0.3315764367580414,-5951.43212890625,304.15185546875,0.8407965898513794,0.4185364246368408,0.3796712458133697,293.75958251953125,297.1499938964844,293.1499938964844,0.0065297014079988,-489.9878845214844,298.9911193847656,0.3840824067592621,0.050000000745058,0.0521626695990562,293.2163391113281,297.1499938964844,293.1499938964844,0.3991373181343078,-5352.87255859375,304.1580810546875,0.8818690776824951,0.4845445156097412,0.3413223028182983,293.2412109375,297.1499938964844,293.1499938964844,0.5046531558036804,-8705.67578125,304.1612243652344,0.9429519772529602,0.5834571719169617,0.5549775958061218,293.274658203125,297.1499938964844,293.1499938964844,0.0108667118474841,-3258.04833984375,302.08355712890625,0.3840824067592621,0.050000000745058,0.2474372535943985,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1533203125,293.9276428222656,291.177734375,1.0,0.4307933151721954,0.6639706492424011,0.6639706492424011,1.0,1.0,-1.8911278247833248,0.7943780422210693,1.0967499017715454,0.3601248264312744,0.0,0.0,0.8152046203613281,143.54893493652344,113.0,-22.72545051574707,-22858.607421875,846.1566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8504333496094,309.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,29174.716796875,28800.0,0.0,0.0,0.5306552648544312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399471879005432,1.3994903564453125,-1.849095315265004e-05,0.0,0.000538547639735,0.0,0.0,334.137451171875,0.0,0.0,0.0,0.7878109812736511,4.0,0.0,1.0
560220,293.17291259765625,297.1499938964844,293.1499938964844,0.3312007486820221,-5946.12744140625,304.15191650390625,0.8531221747398376,0.4185188710689544,0.3792415857315063,293.7703857421875,297.1499938964844,293.1499938964844,0.0062215398065745,-471.1358642578125,298.7486267089844,0.3924146592617035,0.050000000745058,0.0517404489219188,293.21484375,297.1499938964844,293.1499938964844,0.3973811566829681,-5334.2958984375,304.1583557128906,0.8949204683303833,0.4831671714782715,0.3400498926639557,293.2391052246094,297.1499938964844,293.1499938964844,0.502278208732605,-8673.4921875,304.1614990234375,0.9578461647033693,0.5815762877464294,0.5527831315994263,293.2748107910156,297.1499938964844,293.1499938964844,0.0106605924665927,-3219.736572265625,302.03936767578125,0.3924146592617035,0.050000000745058,0.2454344183206558,291.1756591796875,291.1499938964844,258.7299499511719,257.30694580078125,279.1534729003906,293.9322204589844,291.1758728027344,1.0,0.421178787946701,0.6643264889717102,0.6643264889717102,1.0,1.0,-1.8835370540618896,0.790984034538269,1.0925530195236206,0.3586525321006775,0.0,0.0,0.8124132752418518,132.6832275390625,101.0,-5.49355411529541,-22793.5078125,804.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029846191406,309.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,28931.12109375,28800.0,0.0,0.0,0.5272117257118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389085292816162,1.3891035318374634,-1.825998151616659e-05,0.0,0.0005350528517737,0.0,0.0,327.28765869140625,0.0,0.0,0.0,0.7826361656188965,4.0,0.0,1.0
560280,293.17291259765625,297.1499938964844,293.1499938964844,0.3312007486820221,-5946.12744140625,304.15191650390625,0.8531221747398376,0.4185188710689544,0.3792415857315063,293.7703857421875,297.1499938964844,293.1499938964844,0.0062215398065745,-471.1358642578125,298.7486267089844,0.3924146592617035,0.050000000745058,0.0517404489219188,293.21484375,297.1499938964844,293.1499938964844,0.3973811566829681,-5334.2958984375,304.1583557128906,0.8949204683303833,0.4831671714782715,0.3400498926639557,293.2391052246094,297.1499938964844,293.1499938964844,0.502278208732605,-8673.4921875,304.1614990234375,0.9578461647033693,0.5815762877464294,0.5527831315994263,293.2748107910156,297.1499938964844,293.1499938964844,0.0106605924665927,-3219.736572265625,302.03936767578125,0.3924146592617035,0.050000000745058,0.2454344183206558,291.1756591796875,291.1499938964844,258.7299499511719,257.30694580078125,279.1534729003906,293.9322204589844,291.1758728027344,1.0,0.421178787946701,0.6643264889717102,0.6643264889717102,1.0,1.0,-1.8835370540618896,0.790984034538269,1.0925530195236206,0.3586525321006775,0.0,0.0,0.8124132752418518,132.6832275390625,101.0,-5.49355411529541,-22793.5078125,804.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9029846191406,309.9813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,28931.12109375,28800.0,0.0,0.0,0.5272117257118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389085292816162,1.3891035318374634,-1.825998151616659e-05,0.0,0.0005350528517737,0.0,0.0,327.28765869140625,0.0,0.0,0.0,0.7826361656188965,4.0,0.0,1.0
560340,293.1698913574219,297.1499938964844,293.1499938964844,0.3306880295276642,-5938.75439453125,304.1521301269531,0.8677536845207214,0.4185473918914795,0.3788469731807709,293.7813415527344,297.1499938964844,293.1499938964844,0.0059178886003792,-451.8514709472656,298.5048828125,0.400734394788742,0.050000000745058,0.0513088703155517,293.2134094238281,297.1499938964844,293.1499938964844,0.3954297006130218,-5313.54443359375,304.1588134765625,0.9104039072990416,0.4818130135536194,0.3387883007526397,293.2370910644531,297.1499938964844,293.1499938964844,0.4996639490127563,-8637.896484375,304.1620178222656,0.9736091494560242,0.5797266960144043,0.5506115555763245,293.2749328613281,297.1499938964844,293.1499938964844,0.0104505317285656,-3179.38720703125,301.99639892578125,0.400734394788742,0.050000000745058,0.2433871924877166,291.17852783203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1537780761719,293.9368591308594,291.1785888671875,1.0,0.4111319184303283,0.6647181510925293,0.6647181510925293,1.0,1.0,-1.8759641647338867,0.7876232862472534,1.0883408784866333,0.3571610748767853,0.0,0.0,0.8083971738815308,121.58031463623048,89.0,0.7230666279792786,-22710.24609375,763.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92791748046875,309.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,28915.80859375,27720.0,0.0,0.0,0.5238936543464661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787537813186646,1.3787719011306765,-1.8082870155922137e-05,0.0,0.0005316854221746,0.0,0.0,321.2076416015625,0.0,0.0,0.0,0.7628154158592224,4.0,0.0,1.0
560400,293.1698913574219,297.1499938964844,293.1499938964844,0.3306880295276642,-5938.75439453125,304.1521301269531,0.8677536845207214,0.4185473918914795,0.3788469731807709,293.7813415527344,297.1499938964844,293.1499938964844,0.0059178886003792,-451.8514709472656,298.5048828125,0.400734394788742,0.050000000745058,0.0513088703155517,293.2134094238281,297.1499938964844,293.1499938964844,0.3954297006130218,-5313.54443359375,304.1588134765625,0.9104039072990416,0.4818130135536194,0.3387883007526397,293.2370910644531,297.1499938964844,293.1499938964844,0.4996639490127563,-8637.896484375,304.1620178222656,0.9736091494560242,0.5797266960144043,0.5506115555763245,293.2749328613281,297.1499938964844,293.1499938964844,0.0104505317285656,-3179.38720703125,301.99639892578125,0.400734394788742,0.050000000745058,0.2433871924877166,291.17852783203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1537780761719,293.9368591308594,291.1785888671875,1.0,0.4111319184303283,0.6647181510925293,0.6647181510925293,1.0,1.0,-1.8759641647338867,0.7876232862472534,1.0883408784866333,0.3571610748767853,0.0,0.0,0.8083971738815308,121.58031463623048,89.0,0.7230666279792786,-22710.24609375,763.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92791748046875,309.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,28915.80859375,27720.0,0.0,0.0,0.5238936543464661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787537813186646,1.3787719011306765,-1.8082870155922137e-05,0.0,0.0005316854221746,0.0,0.0,321.2076416015625,0.0,0.0,0.0,0.7628154158592224,4.0,0.0,1.0
560460,293.1669921875,297.1499938964844,293.1499938964844,0.3309613168239593,-5943.365234375,304.1510314941406,0.8851704001426697,0.4186319708824157,0.378495305776596,293.7923278808594,297.1499938964844,293.1499938964844,0.0056299515999853,-433.4209289550781,298.2454833984375,0.409752607345581,0.050000000745058,0.0508718639612197,293.2119445800781,297.1499938964844,293.1499938964844,0.3943859338760376,-5303.13818359375,304.1576843261719,0.9302045106887816,0.4805041253566742,0.3375499248504638,293.23504638671875,297.1499938964844,293.1499938964844,0.4981863498687744,-8618.947265625,304.1605529785156,0.9895811080932616,0.5779374837875366,0.5484834313392639,293.2749938964844,297.1499938964844,293.1499938964844,0.0102631133049726,-3145.261474609375,301.9490661621094,0.409752607345581,0.050000000745058,0.2413142174482345,291.1553039550781,291.1499938964844,258.7041015625,257.2852783203125,279.1542358398437,293.9416198730469,291.1553649902344,1.0,0.4007171988487243,0.6651645302772522,0.6651645302772522,1.0,1.0,-1.868485450744629,0.7843402028083801,1.084145188331604,0.3556740283966064,0.0,0.0,0.8095093369483948,110.34151458740234,77.0,-15.864200592041016,-22562.013671875,721.3313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95770263671875,309.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,27832.220703125,27720.0,0.0,0.0,0.5204195380210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352667212486267,1.3526846170425415,-1.7405132894054987e-05,0.0,0.0005281596677377,0.0,0.0,303.31890869140625,0.0,0.0,0.0,0.7632784247398376,4.0,0.0,1.0
560520,293.1669921875,297.1499938964844,293.1499938964844,0.3309613168239593,-5943.365234375,304.1510314941406,0.8851704001426697,0.4186319708824157,0.378495305776596,293.7923278808594,297.1499938964844,293.1499938964844,0.0056299515999853,-433.4209289550781,298.2454833984375,0.409752607345581,0.050000000745058,0.0508718639612197,293.2119445800781,297.1499938964844,293.1499938964844,0.3943859338760376,-5303.13818359375,304.1576843261719,0.9302045106887816,0.4805041253566742,0.3375499248504638,293.23504638671875,297.1499938964844,293.1499938964844,0.4981863498687744,-8618.947265625,304.1605529785156,0.9895811080932616,0.5779374837875366,0.5484834313392639,293.2749938964844,297.1499938964844,293.1499938964844,0.0102631133049726,-3145.261474609375,301.9490661621094,0.409752607345581,0.050000000745058,0.2413142174482345,291.1553039550781,291.1499938964844,258.7041015625,257.2852783203125,279.1542358398437,293.9416198730469,291.1553649902344,1.0,0.4007171988487243,0.6651645302772522,0.6651645302772522,1.0,1.0,-1.868485450744629,0.7843402028083801,1.084145188331604,0.3556740283966064,0.0,0.0,0.8095093369483948,110.34151458740234,77.0,-15.864200592041016,-22562.013671875,721.3313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95770263671875,309.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,27832.220703125,27720.0,0.0,0.0,0.5204195380210876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352667212486267,1.3526846170425415,-1.7405132894054987e-05,0.0,0.0005281596677377,0.0,0.0,303.31890869140625,0.0,0.0,0.0,0.7632784247398376,4.0,0.0,1.0
560580,293.1642150878906,297.1499938964844,293.1499938964844,0.3304342031478882,-5935.5654296875,304.1515808105469,0.903580367565155,0.4187667071819305,0.37822425365448,293.8033142089844,297.1499938964844,293.1499938964844,0.0053487941622734,-414.4161682128906,297.9959716796875,0.4195819497108459,0.050000000745058,0.0504775382578372,293.2104187011719,297.1499938964844,293.1499938964844,0.3923770785331726,-5281.56201171875,304.15850830078125,0.9506799578666688,0.4792401492595672,0.3363707065582275,293.2302551269531,297.1499938964844,293.1499938964844,0.4874457716941833,-8463.61328125,304.1766052246094,0.9990000128746032,0.5767255425453186,0.5382588505744934,293.27490234375,297.1499938964844,293.1499938964844,0.0100709283724427,-3106.625244140625,301.9072570800781,0.4195819497108459,0.050000000745058,0.2394437044858932,291.1628112792969,291.1499938964844,258.6943664550781,257.27716064453125,279.1602478027344,293.9501037597656,291.1646728515625,1.0,0.3896547257900238,0.6663170456886292,0.6663170456886292,1.0,1.0,-1.851751923561096,0.7770453095436096,1.0747065544128418,0.3523317277431488,0.0,0.0,0.8075014352798462,99.97249603271484,80.0,10.384154319763184,-22422.740234375,675.6217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96343994140625,309.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,27776.810546875,27720.0,0.0,0.0,0.5171171426773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3485912084579468,1.3486086130142212,-1.7325741282547824e-05,0.0,0.00052480812883,0.0,0.0,300.8949890136719,0.0,0.0,0.0,0.7612069249153137,4.0,0.0,1.0
560640,293.1642150878906,297.1499938964844,293.1499938964844,0.3304342031478882,-5935.5654296875,304.1515808105469,0.903580367565155,0.4187667071819305,0.37822425365448,293.8033142089844,297.1499938964844,293.1499938964844,0.0053487941622734,-414.4161682128906,297.9959716796875,0.4195819497108459,0.050000000745058,0.0504775382578372,293.2104187011719,297.1499938964844,293.1499938964844,0.3923770785331726,-5281.56201171875,304.15850830078125,0.9506799578666688,0.4792401492595672,0.3363707065582275,293.2302551269531,297.1499938964844,293.1499938964844,0.4874457716941833,-8463.61328125,304.1766052246094,0.9990000128746032,0.5767255425453186,0.5382588505744934,293.27490234375,297.1499938964844,293.1499938964844,0.0100709283724427,-3106.625244140625,301.9072570800781,0.4195819497108459,0.050000000745058,0.2394437044858932,291.1628112792969,291.1499938964844,258.6943664550781,257.27716064453125,279.1602478027344,293.9501037597656,291.1646728515625,1.0,0.3896547257900238,0.6663170456886292,0.6663170456886292,1.0,1.0,-1.851751923561096,0.7770453095436096,1.0747065544128418,0.3523317277431488,0.0,0.0,0.8075014352798462,99.97249603271484,80.0,10.384154319763184,-22422.740234375,675.6217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96343994140625,309.9891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,27776.810546875,27720.0,0.0,0.0,0.5171171426773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3485912084579468,1.3486086130142212,-1.7325741282547824e-05,0.0,0.00052480812883,0.0,0.0,300.8949890136719,0.0,0.0,0.0,0.7612069249153137,4.0,0.0,1.0
560700,293.1629943847656,297.1499938964844,293.1499938964844,0.3297694623470306,-5925.4970703125,304.1524963378906,0.9094287157058716,0.4188243448734283,0.3781899511814117,293.808837890625,297.1499938964844,293.1499938964844,0.0052169929258525,-405.09417724609375,297.8782653808594,0.4227420091629028,0.050000000745058,0.0503690354526042,293.2098388671875,297.1499938964844,293.1499938964844,0.3908812403678894,-5265.14453125,304.15966796875,0.9564012885093688,0.4785928726196289,0.3358575999736786,293.2186584472656,297.1499938964844,293.1499938964844,0.4765810668468475,-8307.2470703125,304.1913452148437,0.9990000128746032,0.5779829621315002,0.5286072492599487,293.2747802734375,297.1499938964844,293.1499938964844,0.0099896937608718,-3088.7060546875,301.88970947265625,0.4227420091629028,0.050000000745058,0.2389290183782577,291.18414306640625,291.1499938964844,258.6904602050781,257.27392578125,279.1659545898437,293.96295166015625,291.1867980957031,1.0,0.3857449889183044,0.6675504446029663,0.6675504446029663,1.0,1.0,-1.838761329650879,0.7716149091720581,1.0671464204788208,0.3496407270431518,0.0,0.0,0.8031211495399475,96.91917419433594,80.0,33.18086624145508,-22308.8125,656.30810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97564697265625,310.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,27845.279296875,26640.0,0.0,0.0,0.5153573155403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3430707454681396,1.343087911605835,-1.725099173199851e-05,0.0,0.0005230221431702,0.0,0.0,298.0281982421875,0.0,0.0,0.0,0.7435092926025391,4.0,0.0,1.0
560760,293.16192626953125,297.1499938964844,293.1499938964844,0.3297751247882843,-5925.8203125,304.1520080566406,0.9141300916671752,0.4188684225082397,0.3781565129756927,293.81451416015625,297.1499938964844,293.1499938964844,0.0050909263081848,-396.4322814941406,297.7488098144531,0.4252498745918274,0.050000000745058,0.0502884127199649,293.2094116210937,297.1499938964844,293.1499938964844,0.3901629149913788,-5257.7587890625,304.1591796875,0.9605669975280762,0.4779178500175476,0.3353383839130401,293.20391845703125,297.1499938964844,293.1499938964844,0.4688481092453003,-8198.1572265625,304.1977844238281,0.9990000128746032,0.5800017714500427,0.521319568157196,293.2745361328125,297.1499938964844,293.1499938964844,0.0099322544410824,-3077.967529296875,301.8685913085937,0.4252498745918274,0.050000000745058,0.2385465800762176,291.1833801269531,291.1499938964844,258.6872863769531,257.27130126953125,279.17010498046875,293.9776306152344,291.1826171875,1.0,0.3826451003551483,0.6688733696937561,0.6688733696937561,1.0,1.0,-1.8287880420684808,0.7675959467887878,1.0611921548843384,0.3477626442909241,0.0,0.0,0.8007579445838928,94.64579010009766,83.0,9.748856544494627,-22126.953125,641.866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00738525390625,309.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,27044.642578125,26640.0,0.0,0.0,0.5133597254753113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3140528202056885,1.314069390296936,-1.6601712559349835e-05,0.0,0.0005209948867559,0.0,0.0,280.17462158203125,0.0,0.0,0.0,0.7428709268569946,4.0,0.0,1.0
560820,293.159912109375,297.1499938964844,293.1499938964844,0.329399049282074,-5920.3310546875,304.1519775390625,0.9207484126091005,0.4189792275428772,0.378150463104248,293.82586669921875,297.1499938964844,293.1499938964844,0.0048516411334276,-379.4815979003906,297.4931945800781,0.4287707507610321,0.050000000745058,0.0501826182007789,293.2087707519531,297.1499938964844,293.1499938964844,0.3882226943969726,-5237.04150390625,304.1593933105469,0.9657596945762634,0.4765451848506927,0.3343155682086944,293.174072265625,297.1499938964844,293.1499938964844,0.4574001133441925,-8039.642578125,304.2006225585937,0.9990000128746032,0.5846959948539734,0.5115987062454224,293.273681640625,297.1499938964844,293.1499938964844,0.009829269722104,-3057.16552734375,301.8297119140625,0.4287707507610321,0.050000000745058,0.2380447387695312,291.1944580078125,291.1499938964844,258.6833190917969,257.26812744140625,279.17364501953125,294.0050048828125,291.1951904296875,1.0,0.3785012364387512,0.671463668346405,0.671463668346405,1.0,1.0,-1.81514585018158,0.7624258399009705,1.052720069885254,0.3455006778240204,0.0,0.0,0.7942988276481628,91.65177154541016,86.0,16.179014205932617,-21987.94921875,622.6952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0745544433594,310.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26858.083984375,26640.0,0.0,0.0,0.5091185569763184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959951162338257,1.296011447906494,-1.627331948839128e-05,0.0,0.0005166906048543,0.0,0.0,270.2476501464844,0.0,0.0,0.0,0.7342100739479065,4.0,0.0,1.0
560880,293.159912109375,297.1499938964844,293.1499938964844,0.329399049282074,-5920.3310546875,304.1519775390625,0.9207484126091005,0.4189792275428772,0.378150463104248,293.82586669921875,297.1499938964844,293.1499938964844,0.0048516411334276,-379.4815979003906,297.4931945800781,0.4287707507610321,0.050000000745058,0.0501826182007789,293.2087707519531,297.1499938964844,293.1499938964844,0.3882226943969726,-5237.04150390625,304.1593933105469,0.9657596945762634,0.4765451848506927,0.3343155682086944,293.174072265625,297.1499938964844,293.1499938964844,0.4574001133441925,-8039.642578125,304.2006225585937,0.9990000128746032,0.5846959948539734,0.5115987062454224,293.273681640625,297.1499938964844,293.1499938964844,0.009829269722104,-3057.16552734375,301.8297119140625,0.4287707507610321,0.050000000745058,0.2380447387695312,291.1944580078125,291.1499938964844,258.6833190917969,257.26812744140625,279.17364501953125,294.0050048828125,291.1951904296875,1.0,0.3785012364387512,0.671463668346405,0.671463668346405,1.0,1.0,-1.81514585018158,0.7624258399009705,1.052720069885254,0.3455006778240204,0.0,0.0,0.7942988276481628,91.65177154541016,86.0,16.179014205932617,-21987.94921875,622.6952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0745544433594,310.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26858.083984375,26640.0,0.0,0.0,0.5091185569763184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959951162338257,1.296011447906494,-1.627331948839128e-05,0.0,0.0005166906048543,0.0,0.0,270.2476501464844,0.0,0.0,0.0,0.7342100739479065,4.0,0.0,1.0
560940,293.1580505371094,297.1499938964844,293.1499938964844,0.32936891913414,-5920.12939453125,304.1513366699219,0.9240743517875672,0.4191053807735443,0.3782136738300323,293.8372497558594,297.1499938964844,293.1499938964844,0.0046198200434446,-362.8620300292969,297.2295227050781,0.4305273592472076,0.050000000745058,0.0501327961683273,293.2082824707031,297.1499938964844,293.1499938964844,0.3866350650787353,-5220.388671875,304.15887451171875,0.9677338600158693,0.4751540720462799,0.3333163261413574,293.1509094238281,297.1499938964844,293.1499938964844,0.4514043033123016,-7961.06298828125,304.19354248046875,0.9990000128746032,0.5888004899024963,0.506955087184906,293.2727966308594,297.1499938964844,293.1499938964844,0.0097486227750778,-3041.92578125,301.7897644042969,0.4305273592472076,0.050000000745058,0.2378083914518356,291.1969909667969,291.1499938964844,258.6829528808594,257.2680053710937,279.1723022460937,294.024658203125,291.196533203125,1.0,0.376494824886322,0.6736549139022827,0.6736549139022827,1.0,1.0,-1.8080989122390747,0.7601074576377869,1.047991394996643,0.3446602523326874,0.0,0.0,0.7876729369163513,90.22776794433594,89.0,3.309262990951538,-21882.59765625,613.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1187744140625,310.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,26835.619140625,25560.0,0.0,0.0,0.5048801302909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776944637298584,1.2777104377746582,-1.598222297616303e-05,0.0,0.0005123891169205,0.0,0.0,260.8738708496094,0.0,0.0,0.0,0.7108076214790344,4.0,0.0,1.0
561000,293.1580505371094,297.1499938964844,293.1499938964844,0.32936891913414,-5920.12939453125,304.1513366699219,0.9240743517875672,0.4191053807735443,0.3782136738300323,293.8372497558594,297.1499938964844,293.1499938964844,0.0046198200434446,-362.8620300292969,297.2295227050781,0.4305273592472076,0.050000000745058,0.0501327961683273,293.2082824707031,297.1499938964844,293.1499938964844,0.3866350650787353,-5220.388671875,304.15887451171875,0.9677338600158693,0.4751540720462799,0.3333163261413574,293.1509094238281,297.1499938964844,293.1499938964844,0.4514043033123016,-7961.06298828125,304.19354248046875,0.9990000128746032,0.5888004899024963,0.506955087184906,293.2727966308594,297.1499938964844,293.1499938964844,0.0097486227750778,-3041.92578125,301.7897644042969,0.4305273592472076,0.050000000745058,0.2378083914518356,291.1969909667969,291.1499938964844,258.6829528808594,257.2680053710937,279.1723022460937,294.024658203125,291.196533203125,1.0,0.376494824886322,0.6736549139022827,0.6736549139022827,1.0,1.0,-1.8080989122390747,0.7601074576377869,1.047991394996643,0.3446602523326874,0.0,0.0,0.7876729369163513,90.22776794433594,89.0,3.309262990951538,-21882.59765625,613.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1187744140625,310.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,26835.619140625,25560.0,0.0,0.0,0.5048801302909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2776944637298584,1.2777104377746582,-1.598222297616303e-05,0.0,0.0005123891169205,0.0,0.0,260.8738708496094,0.0,0.0,0.0,0.7108076214790344,4.0,0.0,1.0
561060,293.1564025878906,297.1499938964844,293.1499938964844,0.3305548727512359,-5938.3662109375,304.14898681640625,0.9247910976409912,0.4192322790622711,0.3783204853534698,293.8485107421875,297.1499938964844,293.1499938964844,0.0044022402726113,-347.49200439453125,296.9397277832031,0.4308604598045349,0.050000000745058,0.050123568624258,293.2077941894531,297.1499938964844,293.1499938964844,0.3864567279815674,-5219.7529296875,304.1562805175781,0.9673534035682678,0.473778486251831,0.3323524594306946,293.1371154785156,297.1499938964844,293.1499938964844,0.4509431421756744,-7962.64501953125,304.1798095703125,0.9990000128746032,0.5915902853012085,0.5060892105102539,293.27227783203125,297.1499938964844,293.1499938964844,0.0097059765830636,-3038.457275390625,301.7415771484375,0.4308604598045349,0.050000000745058,0.2377646267414093,291.1587219238281,291.1499938964844,258.68658447265625,257.2712707519531,279.16851806640625,294.0364685058594,291.1576538085937,1.0,0.376073807477951,0.6753295063972473,0.6753295063972473,1.0,1.0,-1.8059637546539309,0.7598256468772888,1.046138048171997,0.3447968065738678,0.0,0.0,0.7892253398895264,89.94422912597656,92.0,-31.390853881835938,-21757.919921875,610.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153564453125,309.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,25686.572265625,25560.0,0.0,0.0,0.5005742907524109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2490029335021973,1.249018311500549,-1.5282143067452125e-05,0.0,0.0005080192931927,0.0,0.0,243.8003387451172,0.0,0.0,0.0,0.7100069522857666,4.0,0.0,1.0
561120,293.1564025878906,297.1499938964844,293.1499938964844,0.3305548727512359,-5938.3662109375,304.14898681640625,0.9247910976409912,0.4192322790622711,0.3783204853534698,293.8485107421875,297.1499938964844,293.1499938964844,0.0044022402726113,-347.49200439453125,296.9397277832031,0.4308604598045349,0.050000000745058,0.050123568624258,293.2077941894531,297.1499938964844,293.1499938964844,0.3864567279815674,-5219.7529296875,304.1562805175781,0.9673534035682678,0.473778486251831,0.3323524594306946,293.1371154785156,297.1499938964844,293.1499938964844,0.4509431421756744,-7962.64501953125,304.1798095703125,0.9990000128746032,0.5915902853012085,0.5060892105102539,293.27227783203125,297.1499938964844,293.1499938964844,0.0097059765830636,-3038.457275390625,301.7415771484375,0.4308604598045349,0.050000000745058,0.2377646267414093,291.1587219238281,291.1499938964844,258.68658447265625,257.2712707519531,279.16851806640625,294.0364685058594,291.1576538085937,1.0,0.376073807477951,0.6753295063972473,0.6753295063972473,1.0,1.0,-1.8059637546539309,0.7598256468772888,1.046138048171997,0.3447968065738678,0.0,0.0,0.7892253398895264,89.94422912597656,92.0,-31.390853881835938,-21757.919921875,610.88037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.153564453125,309.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,25686.572265625,25560.0,0.0,0.0,0.5005742907524109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2490029335021973,1.249018311500549,-1.5282143067452125e-05,0.0,0.0005080192931927,0.0,0.0,243.8003387451172,0.0,0.0,0.0,0.7100069522857666,4.0,0.0,1.0
561180,293.1553039550781,297.1499938964844,293.1499938964844,0.3311046659946441,-5946.57177734375,304.1484069824219,0.9234887361526488,0.4192981123924255,0.3784165680408478,293.8598937988281,297.1499938964844,293.1499938964844,0.0041833827272057,-331.4241943359375,296.657470703125,0.4301072061061859,0.050000000745058,0.0501445867121219,293.2074279785156,297.1499938964844,293.1499938964844,0.3855761587619781,-5210.76904296875,304.1556396484375,0.9651808738708496,0.4723876118659973,0.3314083516597748,293.1327819824219,297.1499938964844,293.1499938964844,0.4527517855167389,-7994.94287109375,304.1668395996094,0.9990000128746032,0.5928120613098145,0.5080541968345642,293.2724609375,297.1499938964844,293.1499938964844,0.0096536697819828,-3030.85693359375,301.6958312988281,0.4301072061061859,0.050000000745058,0.2378643304109573,291.1435852050781,291.1499938964844,258.6946716308594,257.2783203125,279.16412353515625,294.0420227050781,291.1423645019531,1.0,0.3768316805362701,0.6765217185020447,0.6765217185020447,1.0,1.0,-1.807447910308838,0.7610079646110535,1.0464400053024292,0.3456222414970398,0.0,0.0,0.7910536527633667,90.5091323852539,95.0,-25.47704315185547,-21757.57421875,613.6715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1281433105469,309.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,25548.267578125,25560.0,0.0,0.0,0.4968445301055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249571442604065,1.2495867013931274,-1.525949119240977e-05,0.0,0.0005042340490035,0.0,0.0,243.7192230224609,0.0,0.0,0.0,0.7101024985313416,4.0,0.0,1.0
561240,293.1553039550781,297.1499938964844,293.1499938964844,0.3311046659946441,-5946.57177734375,304.1484069824219,0.9234887361526488,0.4192981123924255,0.3784165680408478,293.8598937988281,297.1499938964844,293.1499938964844,0.0041833827272057,-331.4241943359375,296.657470703125,0.4301072061061859,0.050000000745058,0.0501445867121219,293.2074279785156,297.1499938964844,293.1499938964844,0.3855761587619781,-5210.76904296875,304.1556396484375,0.9651808738708496,0.4723876118659973,0.3314083516597748,293.1327819824219,297.1499938964844,293.1499938964844,0.4527517855167389,-7994.94287109375,304.1668395996094,0.9990000128746032,0.5928120613098145,0.5080541968345642,293.2724609375,297.1499938964844,293.1499938964844,0.0096536697819828,-3030.85693359375,301.6958312988281,0.4301072061061859,0.050000000745058,0.2378643304109573,291.1435852050781,291.1499938964844,258.6946716308594,257.2783203125,279.16412353515625,294.0420227050781,291.1423645019531,1.0,0.3768316805362701,0.6765217185020447,0.6765217185020447,1.0,1.0,-1.807447910308838,0.7610079646110535,1.0464400053024292,0.3456222414970398,0.0,0.0,0.7910536527633667,90.5091323852539,95.0,-25.47704315185547,-21757.57421875,613.6715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1281433105469,309.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,25548.267578125,25560.0,0.0,0.0,0.4968445301055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249571442604065,1.2495867013931274,-1.525949119240977e-05,0.0,0.0005042340490035,0.0,0.0,243.7192230224609,0.0,0.0,0.0,0.7101024985313416,4.0,0.0,1.0
