time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561300,293.1549377441406,297.1499938964844,293.1499938964844,0.3314220011234283,-5951.30029296875,304.14813232421875,0.9222385287284852,0.419301301240921,0.3784469068050384,293.8656616210937,297.1499938964844,293.1499938964844,0.004074000287801,-323.3146667480469,296.51324462890625,0.4294193983078003,0.050000000745058,0.0501640662550926,293.2073059082031,297.1499938964844,293.1499938964844,0.3852052092552185,-5207.04248046875,304.1553039550781,0.963548481464386,0.4716842472553253,0.3309365510940552,293.13385009765625,297.1499938964844,293.1499938964844,0.4546850919723511,-8025.3681640625,304.1602783203125,0.9990000128746032,0.5928226113319397,0.5098691582679749,293.2728576660156,297.1499938964844,293.1499938964844,0.0096297664567828,-3027.755859375,301.67169189453125,0.4294193983078003,0.050000000745058,0.2379567176103592,291.1340637207031,291.1499938964844,258.70050048828125,257.28338623046875,279.1620483398437,294.04296875,291.1327209472656,1.0,0.377554714679718,0.6769664287567139,0.6769664287567139,1.0,1.0,-1.80923080444336,0.7620161175727844,1.0472146272659302,0.3462305068969726,0.0,0.0,0.7930685877799988,91.04254913330078,95.0,-26.413663864135746,-21762.921875,616.5829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09259033203125,309.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,25503.806640625,24480.0,0.0,0.0,0.4952780604362488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2524937391281128,1.2525091171264648,-1.529383735032752e-05,0.0,0.0005026442813687,0.0,0.0,245.01182556152344,0.0,0.0,0.0,0.6964428424835205,4.0,0.0,1.0
561360,293.1546936035156,297.1499938964844,293.1499938964844,0.332331895828247,-5965.12060546875,304.14678955078125,0.920677661895752,0.4192889332771301,0.3784651756286621,293.8714599609375,297.1499938964844,293.1499938964844,0.0039663612842559,-315.5214538574219,296.35577392578125,0.4285745918750763,0.050000000745058,0.0501883812248706,293.2071838378906,297.1499938964844,293.1499938964844,0.3855325281620025,-5211.3603515625,304.1537170410156,0.9616190195083618,0.4709820449352264,0.3304663598537445,293.13677978515625,297.1499938964844,293.1499938964844,0.4579577147960663,-8075.177734375,304.1524353027344,0.9990000128746032,0.5924578309059143,0.5121260285377502,293.2734375,297.1499938964844,293.1499938964844,0.0096186725422739,-3029.441162109375,301.6430358886719,0.4285745918750763,0.050000000745058,0.2380720674991607,291.1044921875,291.1499938964844,258.7076416015625,257.28955078125,279.16015625,294.0429382324219,291.10028076171875,1.0,0.3784608244895935,0.6773317456245422,0.6773317456245422,1.0,1.0,-1.8115651607513428,0.7632459998130798,1.0483191013336182,0.3469438254833221,0.0,0.0,0.7988598346710205,91.71118927001952,98.0,-57.51935195922852,-21690.203125,620.3110961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0569763183594,309.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,24585.962890625,24480.0,0.0,0.0,0.4937844276428222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238103270530701,1.2381181716918943,-1.4868623111397028e-05,0.0,0.0005011284374631,0.0,0.0,235.81260681152344,0.0,0.0,0.0,0.7024167776107788,4.0,0.0,1.0
561420,293.154541015625,297.1499938964844,293.1499938964844,0.3331496119499206,-5977.08935546875,304.14654541015625,0.9168265461921692,0.4192023277282715,0.3784669637680053,293.8832092285156,297.1499938964844,293.1499938964844,0.0037530425470322,-299.47467041015625,296.0548400878906,0.4265262186527252,0.050000000745058,0.0502492189407348,293.2070007324219,297.1499938964844,293.1499938964844,0.385089248418808,-5207.02001953125,304.1532897949219,0.9570119976997375,0.4695717096328735,0.329536885023117,293.14752197265625,297.1499938964844,293.1499938964844,0.4645504355430603,-8172.724609375,304.1407470703125,0.9990000128746032,0.5906285047531128,0.5177300572395325,293.27520751953125,297.1499938964844,293.1499938964844,0.0095786862075328,-3025.62939453125,301.5896911621094,0.4265262186527252,0.050000000745058,0.238360658288002,291.0767517089844,291.1499938964844,258.7259216308594,257.3052978515625,279.1570739746094,294.0403137207031,291.0756530761719,1.0,0.3807271122932434,0.6778784990310669,0.6778784990310669,1.0,1.0,-1.8175987005233765,0.766260027885437,1.0513386726379397,0.3486390113830566,0.0,0.0,0.8109527826309204,93.38936614990234,101.0,-36.94570159912109,-21762.33203125,629.8328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94189453125,309.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,24252.2890625,24480.0,0.0,0.0,0.4915150105953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592395544052124,1.2592546939849854,-1.5113697372726165e-05,0.0,0.0004988252185285,0.0,0.0,245.0503387451172,0.0,0.0,0.0,0.7117300629615784,4.0,0.0,1.0
561480,293.154541015625,297.1499938964844,293.1499938964844,0.3331496119499206,-5977.08935546875,304.14654541015625,0.9168265461921692,0.4192023277282715,0.3784669637680053,293.8832092285156,297.1499938964844,293.1499938964844,0.0037530425470322,-299.47467041015625,296.0548400878906,0.4265262186527252,0.050000000745058,0.0502492189407348,293.2070007324219,297.1499938964844,293.1499938964844,0.385089248418808,-5207.02001953125,304.1532897949219,0.9570119976997375,0.4695717096328735,0.329536885023117,293.14752197265625,297.1499938964844,293.1499938964844,0.4645504355430603,-8172.724609375,304.1407470703125,0.9990000128746032,0.5906285047531128,0.5177300572395325,293.27520751953125,297.1499938964844,293.1499938964844,0.0095786862075328,-3025.62939453125,301.5896911621094,0.4265262186527252,0.050000000745058,0.238360658288002,291.0767517089844,291.1499938964844,258.7259216308594,257.3052978515625,279.1570739746094,294.0403137207031,291.0756530761719,1.0,0.3807271122932434,0.6778784990310669,0.6778784990310669,1.0,1.0,-1.8175987005233765,0.766260027885437,1.0513386726379397,0.3486390113830566,0.0,0.0,0.8109527826309204,93.38936614990234,101.0,-36.94570159912109,-21762.33203125,629.8328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94189453125,309.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,24252.2890625,24480.0,0.0,0.0,0.4915150105953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2592395544052124,1.2592546939849854,-1.5113697372726165e-05,0.0,0.0004988252185285,0.0,0.0,245.0503387451172,0.0,0.0,0.0,0.7117300629615784,4.0,0.0,1.0
561540,293.1549072265625,297.1499938964844,293.1499938964844,0.333621084690094,-5983.82568359375,304.1469116210937,0.912272572517395,0.4190127849578857,0.3783899843692779,293.89532470703125,297.1499938964844,293.1499938964844,0.003533218987286,-282.6035461425781,295.75457763671875,0.4241549968719482,0.050000000745058,0.0503231883049011,293.2069702148437,297.1499938964844,293.1499938964844,0.3843239545822143,-5198.98486328125,304.1534729003906,0.9515793919563292,0.4681305885314941,0.3285959959030151,293.1639099121094,297.1499938964844,293.1499938964844,0.4722214043140411,-8283.697265625,304.131103515625,0.9990000128746032,0.5873797535896301,0.5244632959365845,293.2777709960937,297.1499938964844,293.1499938964844,0.0095299333333969,-3019.218505859375,301.5355224609375,0.4241549968719482,0.050000000745058,0.2387115508317947,291.0597839355469,291.1499938964844,258.75,257.325927734375,279.15509033203125,294.0349426269531,291.0586242675781,1.0,0.38345667719841,0.6782777309417725,0.6782777309417725,1.0,1.0,-1.824970841407776,0.7698310613632202,1.0551397800445557,0.3506145477294922,0.0,0.0,0.8241094350814819,95.43186950683594,104.0,-27.804763793945312,-21830.736328125,641.5197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7695007324219,309.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,24173.0859375,23400.0,0.0,0.0,0.4904022514820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860493659973145,1.286064863204956,-1.551016430312302e-05,0.0,0.0004976959316991,0.0,0.0,258.0774841308594,0.0,0.0,0.0,0.7091322541236877,4.0,0.0,1.0
561600,293.1549072265625,297.1499938964844,293.1499938964844,0.333621084690094,-5983.82568359375,304.1469116210937,0.912272572517395,0.4190127849578857,0.3783899843692779,293.89532470703125,297.1499938964844,293.1499938964844,0.003533218987286,-282.6035461425781,295.75457763671875,0.4241549968719482,0.050000000745058,0.0503231883049011,293.2069702148437,297.1499938964844,293.1499938964844,0.3843239545822143,-5198.98486328125,304.1534729003906,0.9515793919563292,0.4681305885314941,0.3285959959030151,293.1639099121094,297.1499938964844,293.1499938964844,0.4722214043140411,-8283.697265625,304.131103515625,0.9990000128746032,0.5873797535896301,0.5244632959365845,293.2777709960937,297.1499938964844,293.1499938964844,0.0095299333333969,-3019.218505859375,301.5355224609375,0.4241549968719482,0.050000000745058,0.2387115508317947,291.0597839355469,291.1499938964844,258.75,257.325927734375,279.15509033203125,294.0349426269531,291.0586242675781,1.0,0.38345667719841,0.6782777309417725,0.6782777309417725,1.0,1.0,-1.824970841407776,0.7698310613632202,1.0551397800445557,0.3506145477294922,0.0,0.0,0.8241094350814819,95.43186950683594,104.0,-27.804763793945312,-21830.736328125,641.5197143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7695007324219,309.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,24173.0859375,23400.0,0.0,0.0,0.4904022514820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860493659973145,1.286064863204956,-1.551016430312302e-05,0.0,0.0004976959316991,0.0,0.0,258.0774841308594,0.0,0.0,0.0,0.7091322541236877,4.0,0.0,1.0
561660,293.15069580078125,297.1499938964844,293.1499938964844,0.3356340527534485,-6013.78076171875,304.1446228027344,0.9082242250442504,0.4197507500648498,0.3789598941802978,293.9017028808594,297.1499938964844,293.1499938964844,0.0033302186056971,-267.17254638671875,295.4449462890625,0.4217424690723419,0.050000000745058,0.0504026561975479,293.20233154296875,297.1499938964844,293.1499938964844,0.3852833807468414,-5210.5478515625,304.1507568359375,0.9463956356048584,0.4676416516304016,0.328190803527832,293.1789855957031,297.1499938964844,293.1499938964844,0.4818402826786041,-8421.1806640625,304.1214904785156,0.9990000128746032,0.5839850306510925,0.5316030383110046,293.2749938964844,297.1499938964844,293.1499938964844,0.0095273228362202,-3024.90576171875,301.4889831542969,0.4217424690723419,0.050000000745058,0.2390885055065155,291.0119323730469,291.1499938964844,258.778076171875,257.34991455078125,279.15142822265625,294.0205993652344,291.01043701171875,1.0,0.3865571916103363,0.6782273054122925,0.6782273054122925,1.0,1.0,-1.834288477897644,0.7741284966468811,1.0601600408554075,0.3528988659381866,0.0,0.0,0.8459240198135376,97.65950012207033,107.0,-48.77760314941406,-21840.173828125,655.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,309.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,23063.8515625,23400.0,0.0,0.0,0.4901002049446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2985098361968994,1.298525333404541,-1.545487430121284e-05,0.0,0.0004973894101567,0.0,0.0,261.44635009765625,0.0,0.0,0.0,0.7273552417755127,4.0,0.0,1.0
561720,293.15069580078125,297.1499938964844,293.1499938964844,0.3356340527534485,-6013.78076171875,304.1446228027344,0.9082242250442504,0.4197507500648498,0.3789598941802978,293.9017028808594,297.1499938964844,293.1499938964844,0.0033302186056971,-267.17254638671875,295.4449462890625,0.4217424690723419,0.050000000745058,0.0504026561975479,293.20233154296875,297.1499938964844,293.1499938964844,0.3852833807468414,-5210.5478515625,304.1507568359375,0.9463956356048584,0.4676416516304016,0.328190803527832,293.1789855957031,297.1499938964844,293.1499938964844,0.4818402826786041,-8421.1806640625,304.1214904785156,0.9990000128746032,0.5839850306510925,0.5316030383110046,293.2749938964844,297.1499938964844,293.1499938964844,0.0095273228362202,-3024.90576171875,301.4889831542969,0.4217424690723419,0.050000000745058,0.2390885055065155,291.0119323730469,291.1499938964844,258.778076171875,257.34991455078125,279.15142822265625,294.0205993652344,291.01043701171875,1.0,0.3865571916103363,0.6782273054122925,0.6782273054122925,1.0,1.0,-1.834288477897644,0.7741284966468811,1.0601600408554075,0.3528988659381866,0.0,0.0,0.8459240198135376,97.65950012207033,107.0,-48.77760314941406,-21840.173828125,655.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5874328613281,309.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,23063.8515625,23400.0,0.0,0.0,0.4901002049446106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2985098361968994,1.298525333404541,-1.545487430121284e-05,0.0,0.0004973894101567,0.0,0.0,261.44635009765625,0.0,0.0,0.0,0.7273552417755127,4.0,0.0,1.0
561780,293.14971923828125,297.1499938964844,293.1499938964844,0.3365708291530609,-6027.09228515625,304.1448974609375,0.903749406337738,0.4199362397193908,0.3793016374111175,293.9103698730469,297.1499938964844,293.1499938964844,0.0031161021906882,-250.39669799804688,295.14556884765625,0.4191880226135254,0.050000000745058,0.0504918284714221,293.2012023925781,297.1499938964844,293.1499938964844,0.3850004076957702,-5207.5986328125,304.1510009765625,0.9404616951942444,0.466545820236206,0.3275761008262634,293.19976806640625,297.1499938964844,293.1499938964844,0.4912661015987396,-8553.3310546875,304.1153259277344,0.9990000128746032,0.579045832157135,0.5395016670227051,293.2749328613281,297.1499938964844,293.1499938964844,0.0094933994114398,-3021.325927734375,301.44189453125,0.4191880226135254,0.050000000745058,0.239511489868164,290.9947814941406,291.1499938964844,258.8079833984375,257.3754272460937,279.14910888671875,294.0051574707031,290.9938049316406,1.0,0.389911025762558,0.6780111193656921,0.6780111193656921,1.0,1.0,-1.8440600633621216,0.7785629630088806,1.0654970407485962,0.3552356958389282,0.0,0.0,0.8678403496742249,100.14522552490234,110.0,-30.22788619995117,-21950.267578125,670.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36962890625,309.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,22944.076171875,23400.0,0.0,0.0,0.4909560978412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339102864265442,1.3391189575195312,-1.6077960026450455e-05,0.0,0.0004982579848729,0.0,0.0,282.39129638671875,0.0,0.0,0.0,0.7462450265884399,4.0,0.0,1.0
561840,293.14971923828125,297.1499938964844,293.1499938964844,0.3365708291530609,-6027.09228515625,304.1448974609375,0.903749406337738,0.4199362397193908,0.3793016374111175,293.9103698730469,297.1499938964844,293.1499938964844,0.0031161021906882,-250.39669799804688,295.14556884765625,0.4191880226135254,0.050000000745058,0.0504918284714221,293.2012023925781,297.1499938964844,293.1499938964844,0.3850004076957702,-5207.5986328125,304.1510009765625,0.9404616951942444,0.466545820236206,0.3275761008262634,293.19976806640625,297.1499938964844,293.1499938964844,0.4912661015987396,-8553.3310546875,304.1153259277344,0.9990000128746032,0.579045832157135,0.5395016670227051,293.2749328613281,297.1499938964844,293.1499938964844,0.0094933994114398,-3021.325927734375,301.44189453125,0.4191880226135254,0.050000000745058,0.239511489868164,290.9947814941406,291.1499938964844,258.8079833984375,257.3754272460937,279.14910888671875,294.0051574707031,290.9938049316406,1.0,0.389911025762558,0.6780111193656921,0.6780111193656921,1.0,1.0,-1.8440600633621216,0.7785629630088806,1.0654970407485962,0.3552356958389282,0.0,0.0,0.8678403496742249,100.14522552490234,110.0,-30.22788619995117,-21950.267578125,670.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36962890625,309.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,22944.076171875,23400.0,0.0,0.0,0.4909560978412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339102864265442,1.3391189575195312,-1.6077960026450455e-05,0.0,0.0004982579848729,0.0,0.0,282.39129638671875,0.0,0.0,0.0,0.7462450265884399,4.0,0.0,1.0
561900,293.1497497558594,297.1499938964844,293.1499938964844,0.3369010090827942,-6031.70654296875,304.14520263671875,0.9014057517051696,0.419931024312973,0.3793675601482391,293.91534423828125,297.1499938964844,293.1499938964844,0.0030065157916396,-241.7503662109375,294.9934387207031,0.4178829491138458,0.050000000745058,0.0505395121872425,293.2012023925781,297.1499938964844,293.1499938964844,0.3847058713436126,-5204.4140625,304.1513671875,0.9372497797012328,0.4659009575843811,0.327181726694107,293.2118530273437,297.1499938964844,293.1499938964844,0.4962083399295807,-8622.0830078125,304.1126403808594,0.9990000128746032,0.5760448575019836,0.54364013671875,293.27569580078125,297.1499938964844,293.1499938964844,0.0094732772558927,-3018.8359375,301.4164123535156,0.4178829491138458,0.050000000745058,0.2397376745939254,290.9873046875,291.1499938964844,258.8235778808594,257.3887023925781,279.1484069824219,293.99737548828125,290.9863586425781,1.0,0.3916494250297546,0.6778779029846191,0.6778779029846191,1.0,1.0,-1.848962664604187,0.7807775735855103,1.0681850910186768,0.3563989996910095,0.0,0.0,0.8794394135475159,101.46755981445312,110.0,-25.79620933532715,-22000.44921875,678.2213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,309.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22926.83984375,22320.0,0.0,0.0,0.4918027222156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360209345817566,1.360225796699524,-1.6420031897723675e-05,0.0,0.0004991172463633,0.0,0.0,293.8751525878906,0.0,0.0,0.0,0.74118572473526,4.0,0.0,1.0
561960,293.14996337890625,297.1499938964844,293.1499938964844,0.3377381861209869,-6044.1201171875,304.14453125,0.8981225490570068,0.4198955595493316,0.3794114291667938,293.9205627441406,297.1499938964844,293.1499938964844,0.0028971799183636,-233.2578887939453,294.8271484375,0.4160994291305542,0.050000000745058,0.0506071560084819,293.2012634277344,297.1499938964844,293.1499938964844,0.384994775056839,-5208.00048828125,304.15057373046875,0.9329177737236024,0.4652372002601623,0.3267759382724762,293.22369384765625,297.1499938964844,293.1499938964844,0.4988097548484802,-8655.90625,304.1148986816406,0.9978544116020204,0.5729299187660217,0.5445749163627625,293.2767639160156,297.1499938964844,293.1499938964844,0.0094673810526728,-3021.324951171875,301.3861389160156,0.4160994291305542,0.050000000745058,0.2400585561990738,290.96209716796875,291.1499938964844,258.839599609375,257.4022827148437,279.1502380371094,293.99102783203125,290.9590148925781,1.0,0.393293023109436,0.6780040860176086,0.6780040860176086,1.0,1.0,-1.8501291275024407,0.7813311815261841,1.068797945976257,0.3568198084831238,0.0,0.0,0.8943177461624146,103.21195220947266,113.0,-48.87832260131836,-21934.279296875,684.5935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,309.2900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,22104.25,22320.0,0.0,0.0,0.4927297830581665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.358510136604309,1.358526349067688,-1.6205949577852152e-05,0.0,0.0005000581149943,0.0,0.0,290.643798828125,0.0,0.0,0.0,0.7531008124351501,4.0,0.0,1.0
562020,293.15087890625,297.1499938964844,293.1499938964844,0.3377936482429504,-6044.1064453125,304.1463317871094,0.8906139135360718,0.4197121262550354,0.3794385194778442,293.9316101074219,297.1499938964844,293.1499938964844,0.0026791295967996,-215.77804565429688,294.525634765625,0.4121553003787994,0.050000000745058,0.0507673434913158,293.2017822265625,297.1499938964844,293.1499938964844,0.3837816715240478,-5194.40234375,304.1524963378906,0.9231383204460144,0.4638339877128601,0.3259438574314117,293.23583984375,297.1499938964844,293.1499938964844,0.49504354596138,-8594.1806640625,304.1326904296875,0.9895737767219543,0.5685737133026123,0.5400803089141846,293.2794189453125,297.1499938964844,293.1499938964844,0.0094300638884305,-3015.518798828125,301.334228515625,0.4121553003787994,0.050000000745058,0.2408184260129928,290.9628601074219,291.1499938964844,258.8727722167969,257.4304504394531,279.1587219238281,293.99102783203125,290.9640808105469,1.0,0.3961232602596283,0.6793045997619629,0.6793045997619629,1.0,1.0,-1.844868540763855,0.7794156074523926,1.0654529333114624,0.356003999710083,0.0,0.0,0.9198722839355468,107.14460754394533,116.0,-2.9311270713806152,-21938.36328125,692.9602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,309.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,21901.298828125,22320.0,0.0,0.0,0.4948336482048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3973804712295532,1.39739727973938,-1.6810552551760338e-05,0.0,0.0005021932302042,0.0,0.0,312.0560913085937,0.0,0.0,0.0,0.7711781859397888,4.0,0.0,1.0
562080,293.15087890625,297.1499938964844,293.1499938964844,0.3377936482429504,-6044.1064453125,304.1463317871094,0.8906139135360718,0.4197121262550354,0.3794385194778442,293.9316101074219,297.1499938964844,293.1499938964844,0.0026791295967996,-215.77804565429688,294.525634765625,0.4121553003787994,0.050000000745058,0.0507673434913158,293.2017822265625,297.1499938964844,293.1499938964844,0.3837816715240478,-5194.40234375,304.1524963378906,0.9231383204460144,0.4638339877128601,0.3259438574314117,293.23583984375,297.1499938964844,293.1499938964844,0.49504354596138,-8594.1806640625,304.1326904296875,0.9895737767219543,0.5685737133026123,0.5400803089141846,293.2794189453125,297.1499938964844,293.1499938964844,0.0094300638884305,-3015.518798828125,301.334228515625,0.4121553003787994,0.050000000745058,0.2408184260129928,290.9628601074219,291.1499938964844,258.8727722167969,257.4304504394531,279.1587219238281,293.99102783203125,290.9640808105469,1.0,0.3961232602596283,0.6793045997619629,0.6793045997619629,1.0,1.0,-1.844868540763855,0.7794156074523926,1.0654529333114624,0.356003999710083,0.0,0.0,0.9198722839355468,107.14460754394533,116.0,-2.9311270713806152,-21938.36328125,692.9602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975830078125,309.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,21901.298828125,22320.0,0.0,0.0,0.4948336482048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3973804712295532,1.39739727973938,-1.6810552551760338e-05,0.0,0.0005021932302042,0.0,0.0,312.0560913085937,0.0,0.0,0.0,0.7711781859397888,4.0,0.0,1.0
562140,293.1522216796875,297.1499938964844,293.1499938964844,0.337114930152893,-6033.31884765625,304.148681640625,0.8842449188232422,0.4194196760654449,0.3793280124664306,293.9434814453125,297.1499938964844,293.1499938964844,0.002447749255225,-197.03826904296875,294.23394775390625,0.4089450240135193,0.050000000745058,0.0509086363017559,293.2027587890625,297.1499938964844,293.1499938964844,0.3817721605300903,-5171.98193359375,304.1549987792969,0.9148143529891968,0.4623291492462158,0.3250181078910827,293.2398681640625,297.1499938964844,293.1499938964844,0.4916365444660187,-8541.1376953125,304.1440124511719,0.9824054837226868,0.5655758380889893,0.5371875166893005,293.2823181152344,297.1499938964844,293.1499938964844,0.0093714753165841,-3003.23193359375,301.2853698730469,0.4089450240135193,0.050000000745058,0.2414886504411697,290.9847106933594,291.1499938964844,258.90740966796875,257.45977783203125,279.165771484375,293.998046875,290.986328125,1.0,0.3987290263175964,0.6812496185302734,0.6812496185302734,1.0,1.0,-1.8411245346069336,0.7784514427185059,1.0626730918884275,0.3558223247528076,0.0,0.0,0.9405141472816468,110.6345443725586,119.0,21.984424591064453,-21948.408203125,701.0475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,309.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,21953.162109375,23400.0,0.0,0.0,0.4972015023231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307630062103271,1.4307804107666016,-1.739558865665458e-05,0.0,0.000504596333485,0.0,0.0,332.00555419921875,0.0,0.0,0.0,0.8020330667495728,4.0,0.0,1.0
562200,293.1522216796875,297.1499938964844,293.1499938964844,0.337114930152893,-6033.31884765625,304.148681640625,0.8842449188232422,0.4194196760654449,0.3793280124664306,293.9434814453125,297.1499938964844,293.1499938964844,0.002447749255225,-197.03826904296875,294.23394775390625,0.4089450240135193,0.050000000745058,0.0509086363017559,293.2027587890625,297.1499938964844,293.1499938964844,0.3817721605300903,-5171.98193359375,304.1549987792969,0.9148143529891968,0.4623291492462158,0.3250181078910827,293.2398681640625,297.1499938964844,293.1499938964844,0.4916365444660187,-8541.1376953125,304.1440124511719,0.9824054837226868,0.5655758380889893,0.5371875166893005,293.2823181152344,297.1499938964844,293.1499938964844,0.0093714753165841,-3003.23193359375,301.2853698730469,0.4089450240135193,0.050000000745058,0.2414886504411697,290.9847106933594,291.1499938964844,258.90740966796875,257.45977783203125,279.165771484375,293.998046875,290.986328125,1.0,0.3987290263175964,0.6812496185302734,0.6812496185302734,1.0,1.0,-1.8411245346069336,0.7784514427185059,1.0626730918884275,0.3558223247528076,0.0,0.0,0.9405141472816468,110.6345443725586,119.0,21.984424591064453,-21948.408203125,701.0475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,309.1703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,21953.162109375,23400.0,0.0,0.0,0.4972015023231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307630062103271,1.4307804107666016,-1.739558865665458e-05,0.0,0.000504596333485,0.0,0.0,332.00555419921875,0.0,0.0,0.0,0.8020330667495728,4.0,0.0,1.0
562260,293.1535949707031,297.1499938964844,293.1499938964844,0.3354155719280243,-6007.38134765625,304.1518859863281,0.8785033226013184,0.4190826416015625,0.3791626393795013,293.9557189941406,297.1499938964844,293.1499938964844,0.002209251280874,-177.51141357421875,293.9627990722656,0.4061057269573211,0.050000000745058,0.0510414689779281,293.203857421875,297.1499938964844,293.1499938964844,0.3786129951477051,-5136.6640625,304.15850830078125,0.9074634909629822,0.4607660174369812,0.3240424394607544,293.2412109375,297.1499938964844,293.1499938964844,0.4871963858604431,-8475.06640625,304.1532592773437,0.975634753704071,0.5630233883857727,0.5348557233810425,293.28515625,297.1499938964844,293.1499938964844,0.009290711954236,-2982.9013671875,301.2428894042969,0.4061057269573211,0.050000000745058,0.2421187460422516,291.0384521484375,291.1499938964844,258.9433288574219,257.4901733398437,279.17108154296875,294.00714111328125,291.0407409667969,1.0,0.4012006223201751,0.683637797832489,0.683637797832489,1.0,1.0,-1.837870478630066,0.77787184715271,1.059998631477356,0.355925440788269,0.0,0.0,0.9516673684120178,113.92215728759766,122.0,55.26350021362305,-22035.873046875,708.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102966308594,309.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23014.314453125,23400.0,0.0,0.0,0.4999887943267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483612298965454,1.483630895614624,-1.857086863310542e-05,0.0,0.0005074250511825,0.0,0.0,368.3760070800781,0.0,0.0,0.0,0.8145865797996521,4.0,0.0,1.0
562320,293.1535949707031,297.1499938964844,293.1499938964844,0.3354155719280243,-6007.38134765625,304.1518859863281,0.8785033226013184,0.4190826416015625,0.3791626393795013,293.9557189941406,297.1499938964844,293.1499938964844,0.002209251280874,-177.51141357421875,293.9627990722656,0.4061057269573211,0.050000000745058,0.0510414689779281,293.203857421875,297.1499938964844,293.1499938964844,0.3786129951477051,-5136.6640625,304.15850830078125,0.9074634909629822,0.4607660174369812,0.3240424394607544,293.2412109375,297.1499938964844,293.1499938964844,0.4871963858604431,-8475.06640625,304.1532592773437,0.975634753704071,0.5630233883857727,0.5348557233810425,293.28515625,297.1499938964844,293.1499938964844,0.009290711954236,-2982.9013671875,301.2428894042969,0.4061057269573211,0.050000000745058,0.2421187460422516,291.0384521484375,291.1499938964844,258.9433288574219,257.4901733398437,279.17108154296875,294.00714111328125,291.0407409667969,1.0,0.4012006223201751,0.683637797832489,0.683637797832489,1.0,1.0,-1.837870478630066,0.77787184715271,1.059998631477356,0.355925440788269,0.0,0.0,0.9516673684120178,113.92215728759766,122.0,55.26350021362305,-22035.873046875,708.8428344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7102966308594,309.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,23014.314453125,23400.0,0.0,0.0,0.4999887943267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483612298965454,1.483630895614624,-1.857086863310542e-05,0.0,0.0005074250511825,0.0,0.0,368.3760070800781,0.0,0.0,0.0,0.8145865797996521,4.0,0.0,1.0
562380,293.15484619140625,297.1499938964844,293.1499938964844,0.3343918919563293,-5992.16552734375,304.1529541015625,0.8731876611709595,0.4187372028827667,0.3789766132831573,293.96795654296875,297.1499938964844,293.1499938964844,0.0019690871704369,-158.06150817871094,293.6694030761719,0.4034831821918487,0.050000000745058,0.0511699803173542,293.2049865722656,297.1499938964844,293.1499938964844,0.3762014210224151,-5110.32373046875,304.15966796875,0.9009534120559692,0.4591759741306305,0.3230380117893219,293.241455078125,297.1499938964844,293.1499938964844,0.4838194847106933,-8426.365234375,304.15771484375,0.9689935445785522,0.5606611967086792,0.5327323079109192,293.28790283203125,297.1499938964844,293.1499938964844,0.0092236520722508,-2967.936767578125,301.19439697265625,0.4034831821918487,0.050000000745058,0.2427283674478531,291.0666198730469,291.1499938964844,258.9804382324219,257.5215148925781,279.1750793457031,294.016845703125,291.0682373046875,1.0,0.4035854637622833,0.6863552927970886,0.6863552927970886,1.0,1.0,-1.834777474403381,0.7774714231491089,1.0573060512542725,0.3561739921569824,0.0,0.0,0.9608042240142822,117.10437774658205,125.0,42.47587203979492,-22024.6875,716.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302185058594,309.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,23199.4375,23400.0,0.0,0.0,0.5027256011962891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021069049835205,1.502125859260559,-1.894805427582469e-05,0.0,0.0005102025461383,0.0,0.0,381.1171569824219,0.0,0.0,0.0,0.8235417604446411,4.0,0.0,1.0
562440,293.15484619140625,297.1499938964844,293.1499938964844,0.3343918919563293,-5992.16552734375,304.1529541015625,0.8731876611709595,0.4187372028827667,0.3789766132831573,293.96795654296875,297.1499938964844,293.1499938964844,0.0019690871704369,-158.06150817871094,293.6694030761719,0.4034831821918487,0.050000000745058,0.0511699803173542,293.2049865722656,297.1499938964844,293.1499938964844,0.3762014210224151,-5110.32373046875,304.15966796875,0.9009534120559692,0.4591759741306305,0.3230380117893219,293.241455078125,297.1499938964844,293.1499938964844,0.4838194847106933,-8426.365234375,304.15771484375,0.9689935445785522,0.5606611967086792,0.5327323079109192,293.28790283203125,297.1499938964844,293.1499938964844,0.0092236520722508,-2967.936767578125,301.19439697265625,0.4034831821918487,0.050000000745058,0.2427283674478531,291.0666198730469,291.1499938964844,258.9804382324219,257.5215148925781,279.1750793457031,294.016845703125,291.0682373046875,1.0,0.4035854637622833,0.6863552927970886,0.6863552927970886,1.0,1.0,-1.834777474403381,0.7774714231491089,1.0573060512542725,0.3561739921569824,0.0,0.0,0.9608042240142822,117.10437774658205,125.0,42.47587203979492,-22024.6875,716.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302185058594,309.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,23199.4375,23400.0,0.0,0.0,0.5027256011962891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5021069049835205,1.502125859260559,-1.894805427582469e-05,0.0,0.0005102025461383,0.0,0.0,381.1171569824219,0.0,0.0,0.0,0.8235417604446411,4.0,0.0,1.0
562500,293.1554260253906,297.1499938964844,293.1499938964844,0.3339283764362335,-5985.34716796875,304.1532592773437,0.870660662651062,0.4185627698898315,0.378881961107254,293.9740295410156,297.1499938964844,293.1499938964844,0.0018475411925464,-148.24139404296875,293.52001953125,0.402226984500885,0.050000000745058,0.0512331910431385,293.2055358886719,297.1499938964844,293.1499938964844,0.3750452995300293,-5097.7666015625,304.1600036621094,0.897883415222168,0.4583719372749328,0.3225297331809997,293.2413635253906,297.1499938964844,293.1499938964844,0.4822177588939667,-8403.615234375,304.1592102050781,0.9656982421875,0.5595237016677856,0.5317178964614868,293.2891845703125,297.1499938964844,293.1499938964844,0.0091909691691398,-2960.77783203125,301.1695556640625,0.402226984500885,0.050000000745058,0.2430281937122345,291.0785522460937,291.1499938964844,258.9993896484375,257.5375061035156,279.1766967773437,294.021728515625,291.08013916015625,1.0,0.4047551453113556,0.6878134608268738,0.6878134608268738,1.0,1.0,-1.8332713842391968,0.7773174047470093,1.0559539794921875,0.3563362061977386,0.0,0.0,0.9643608927726746,118.66996002197266,125.0,38.25782012939453,-22021.341796875,720.1249389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091003417969,309.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23243.990234375,24480.0,0.0,0.0,0.5039995908737183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5084893703460691,1.5085084438323977,-1.9074812371400185e-05,0.0,0.0005114955129101,0.0,0.0,385.5228271484375,0.0,0.0,0.0,0.8416067361831665,4.0,0.0,1.0
562560,293.156005859375,297.1499938964844,293.1499938964844,0.3329636454582214,-5970.85400390625,304.1544189453125,0.8682044148445129,0.4183814227581024,0.3787838220596313,293.9801025390625,297.1499938964844,293.1499938964844,0.0017269751988351,-138.41741943359375,293.3833923339844,0.4009959101676941,0.050000000745058,0.0512959696352481,293.20611572265625,297.1499938964844,293.1499938964844,0.3733268678188324,-5078.68212890625,304.1613464355469,0.8948767185211182,0.4575549364089966,0.3220148980617523,293.2411804199219,297.1499938964844,293.1499938964844,0.4799186885356903,-8370.6083984375,304.1617431640625,0.9624090194702148,0.5583999752998352,0.5307224988937378,293.2904968261719,297.1499938964844,293.1499938964844,0.0091493697836995,-2949.89404296875,301.1483154296875,0.4009959101676941,0.050000000745058,0.2433259934186935,291.1068725585937,291.1499938964844,259.0185852050781,257.5537109375,279.1781311035156,294.0266418457031,291.1109313964844,1.0,0.4059129655361175,0.689329206943512,0.689329206943512,1.0,1.0,-1.831773042678833,0.7771809697151184,1.0545921325683594,0.3565147221088409,0.0,0.0,0.9645795822143556,120.2248764038086,128.0,62.040313720703125,-22097.263671875,723.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5870056152344,309.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,24071.181640625,24480.0,0.0,0.0,0.5053243041038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5379836559295654,1.5380034446716309,-1.9807517674053088e-05,0.0,0.0005128398770466,0.0,0.0,408.2957153320313,0.0,0.0,0.0,0.8428367972373962,4.0,0.0,1.0
562620,293.1571350097656,297.1499938964844,293.1499938964844,0.3316407203674316,-5951.439453125,304.1551208496094,0.8634660243988037,0.418001115322113,0.3785664439201355,293.9921569824219,297.1499938964844,293.1499938964844,0.0014761765487492,-118.16061401367188,293.09228515625,0.3985819220542907,0.050000000745058,0.0514207892119884,293.2073669433594,297.1499938964844,293.1499938964844,0.3705519139766693,-5048.427734375,304.1621398925781,0.8890149593353271,0.4558788537979126,0.3209533393383026,293.24072265625,297.1499938964844,293.1499938964844,0.4761910438537597,-8318.2626953125,304.1639709472656,0.9558272361755372,0.5561830401420593,0.5287579298019409,293.29302978515625,297.1499938964844,293.1499938964844,0.0090746451169252,-2932.234619140625,301.1009826660156,0.3985819220542907,0.050000000745058,0.2439180761575698,291.1435546875,291.1499938964844,259.0576171875,257.5866394042969,279.1806335449219,294.036376953125,291.14532470703125,1.0,0.4081971049308777,0.6925196647644043,0.6925196647644043,1.0,1.0,-1.8287392854690552,0.7769245505332947,1.0518146753311155,0.3568964898586273,0.0,0.0,0.9626479744911194,123.31526947021484,131.0,48.57545471191406,-22090.595703125,731.0785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5702514648437,309.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,24398.86328125,24480.0,0.0,0.0,0.5077922940254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5463409423828125,1.546360969543457,-2.003814915951807e-05,0.0,0.000515344669111,0.0,0.0,415.1951293945313,0.0,0.0,0.0,0.8470118045806885,4.0,0.0,1.0
562680,293.1571350097656,297.1499938964844,293.1499938964844,0.3316407203674316,-5951.439453125,304.1551208496094,0.8634660243988037,0.418001115322113,0.3785664439201355,293.9921569824219,297.1499938964844,293.1499938964844,0.0014761765487492,-118.16061401367188,293.09228515625,0.3985819220542907,0.050000000745058,0.0514207892119884,293.2073669433594,297.1499938964844,293.1499938964844,0.3705519139766693,-5048.427734375,304.1621398925781,0.8890149593353271,0.4558788537979126,0.3209533393383026,293.24072265625,297.1499938964844,293.1499938964844,0.4761910438537597,-8318.2626953125,304.1639709472656,0.9558272361755372,0.5561830401420593,0.5287579298019409,293.29302978515625,297.1499938964844,293.1499938964844,0.0090746451169252,-2932.234619140625,301.1009826660156,0.3985819220542907,0.050000000745058,0.2439180761575698,291.1435546875,291.1499938964844,259.0576171875,257.5866394042969,279.1806335449219,294.036376953125,291.14532470703125,1.0,0.4081971049308777,0.6925196647644043,0.6925196647644043,1.0,1.0,-1.8287392854690552,0.7769245505332947,1.0518146753311155,0.3568964898586273,0.0,0.0,0.9626479744911194,123.31526947021484,131.0,48.57545471191406,-22090.595703125,731.0785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5702514648437,309.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,24398.86328125,24480.0,0.0,0.0,0.5077922940254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5463409423828125,1.546360969543457,-2.003814915951807e-05,0.0,0.000515344669111,0.0,0.0,415.1951293945313,0.0,0.0,0.0,0.8470118045806885,4.0,0.0,1.0
562740,293.1581420898437,297.1499938964844,293.1499938964844,0.3306432068347931,-5937.0400390625,304.1550598144531,0.858959972858429,0.4176144301891327,0.3783413469791412,294.0040283203125,297.1499938964844,293.1499938964844,0.0012253053719177,-97.9935531616211,292.7881164550781,0.3962063789367676,0.050000000745058,0.0515446774661541,293.20867919921875,297.1499938964844,293.1499938964844,0.3681143224239349,-5022.09765625,304.1621398925781,0.8833592534065247,0.4541608095169067,0.3198616504669189,293.2400207519531,297.1499938964844,293.1499938964844,0.4729606807231903,-8273.5517578125,304.1646728515625,0.9492855668067932,0.5540249943733215,0.5268467664718628,293.2955017089844,297.1499938964844,293.1499938964844,0.0090075461193919,-2917.238037109375,301.0502014160156,0.3962063789367676,0.050000000745058,0.2445057481527328,291.1673889160156,291.1499938964844,259.0974426269531,257.6202087402344,279.1827087402344,294.0460205078125,291.1688842773437,1.0,0.4104487299919128,0.695898175239563,0.695898175239563,1.0,1.0,-1.8257176876068115,0.7767060399055481,1.0490115880966189,0.3573137819766998,0.0,0.0,0.9586834907531738,126.38253021240234,134.0,36.949180603027344,-22080.5,738.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,309.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24501.36328125,25560.0,0.0,0.0,0.5098097920417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545312523841858,1.5453325510025024,-2.0042023606947623e-05,0.0,0.0005173921235837,0.0,0.0,414.7947998046875,0.0,0.0,0.0,0.861539900302887,4.0,0.0,1.0
562800,293.1581420898437,297.1499938964844,293.1499938964844,0.3306432068347931,-5937.0400390625,304.1550598144531,0.858959972858429,0.4176144301891327,0.3783413469791412,294.0040283203125,297.1499938964844,293.1499938964844,0.0012253053719177,-97.9935531616211,292.7881164550781,0.3962063789367676,0.050000000745058,0.0515446774661541,293.20867919921875,297.1499938964844,293.1499938964844,0.3681143224239349,-5022.09765625,304.1621398925781,0.8833592534065247,0.4541608095169067,0.3198616504669189,293.2400207519531,297.1499938964844,293.1499938964844,0.4729606807231903,-8273.5517578125,304.1646728515625,0.9492855668067932,0.5540249943733215,0.5268467664718628,293.2955017089844,297.1499938964844,293.1499938964844,0.0090075461193919,-2917.238037109375,301.0502014160156,0.3962063789367676,0.050000000745058,0.2445057481527328,291.1673889160156,291.1499938964844,259.0974426269531,257.6202087402344,279.1827087402344,294.0460205078125,291.1688842773437,1.0,0.4104487299919128,0.695898175239563,0.695898175239563,1.0,1.0,-1.8257176876068115,0.7767060399055481,1.0490115880966189,0.3573137819766998,0.0,0.0,0.9586834907531738,126.38253021240234,134.0,36.949180603027344,-22080.5,738.2559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963439941406,309.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,24501.36328125,25560.0,0.0,0.0,0.5098097920417786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545312523841858,1.5453325510025024,-2.0042023606947623e-05,0.0,0.0005173921235837,0.0,0.0,414.7947998046875,0.0,0.0,0.0,0.861539900302887,4.0,0.0,1.0
562860,293.1591796875,297.1499938964844,293.1499938964844,0.3289498388767242,-5912.00048828125,304.1561584472656,0.8546438813209534,0.4172008037567138,0.3780971765518188,294.0158386230469,297.1499938964844,293.1499938964844,0.0009705910342745,-77.48609924316406,292.50225830078125,0.3938316702842712,0.050000000745058,0.0516681857407093,293.21014404296875,297.1499938964844,293.1499938964844,0.3648788630962372,-4986.4892578125,304.1634521484375,0.8778713941574097,0.4523733854293823,0.3187273144721985,293.2392883300781,297.1499938964844,293.1499938964844,0.4688038527965545,-8215.1611328125,304.1666564941406,0.942789614200592,0.5518919825553894,0.524968147277832,293.2979736328125,297.1499938964844,293.1499938964844,0.0089267184957861,-2896.72705078125,301.0045166015625,0.3938316702842712,0.050000000745058,0.2450916320085525,291.2145690917969,291.1499938964844,259.13787841796875,257.654296875,279.1919860839844,294.0555114746094,291.2168273925781,1.0,0.4126732647418976,0.6980048418045044,0.6980048418045044,1.0,1.0,-1.8226584196090696,0.7760549783706665,1.046603441238403,0.357308566570282,0.0,0.0,0.9468151330947876,129.43942260742188,137.0,54.53010177612305,-22139.171875,745.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63134765625,309.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25552.27734375,25560.0,0.0,0.0,0.5116106271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5647565126419067,1.564777135848999,-2.0646903067245148e-05,0.0,0.0005192197859287,0.0,0.0,432.0310363769531,0.0,0.0,0.0,0.8579906225204468,4.0,0.0,1.0
562920,293.1591796875,297.1499938964844,293.1499938964844,0.3289498388767242,-5912.00048828125,304.1561584472656,0.8546438813209534,0.4172008037567138,0.3780971765518188,294.0158386230469,297.1499938964844,293.1499938964844,0.0009705910342745,-77.48609924316406,292.50225830078125,0.3938316702842712,0.050000000745058,0.0516681857407093,293.21014404296875,297.1499938964844,293.1499938964844,0.3648788630962372,-4986.4892578125,304.1634521484375,0.8778713941574097,0.4523733854293823,0.3187273144721985,293.2392883300781,297.1499938964844,293.1499938964844,0.4688038527965545,-8215.1611328125,304.1666564941406,0.942789614200592,0.5518919825553894,0.524968147277832,293.2979736328125,297.1499938964844,293.1499938964844,0.0089267184957861,-2896.72705078125,301.0045166015625,0.3938316702842712,0.050000000745058,0.2450916320085525,291.2145690917969,291.1499938964844,259.13787841796875,257.654296875,279.1919860839844,294.0555114746094,291.2168273925781,1.0,0.4126732647418976,0.6980048418045044,0.6980048418045044,1.0,1.0,-1.8226584196090696,0.7760549783706665,1.046603441238403,0.357308566570282,0.0,0.0,0.9468151330947876,129.43942260742188,137.0,54.53010177612305,-22139.171875,745.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63134765625,309.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,25552.27734375,25560.0,0.0,0.0,0.5116106271743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5647565126419067,1.564777135848999,-2.0646903067245148e-05,0.0,0.0005192197859287,0.0,0.0,432.0310363769531,0.0,0.0,0.0,0.8579906225204468,4.0,0.0,1.0
562980,293.16015625,297.1499938964844,293.1499938964844,0.3276341259479522,-5892.86328125,304.1562805175781,0.8504979014396667,0.4167698621749878,0.3778328597545624,294.02752685546875,297.1499938964844,293.1499938964844,0.0007121130474843,-56.7811279296875,292.2020263671875,0.3914289474487304,0.050000000745058,0.0517915114760398,293.2117919921875,297.1499938964844,293.1499938964844,0.3620251715183258,-4955.40478515625,304.1637268066406,0.8725332617759705,0.4505180418491363,0.3175431489944458,293.238525390625,297.1499938964844,293.1499938964844,0.4652197062969208,-8165.51806640625,304.16705322265625,0.9363685250282288,0.549789309501648,0.5231122970581055,293.3004150390625,297.1499938964844,293.1499938964844,0.0088530629873275,-2879.080078125,300.9549255371094,0.3914289474487304,0.050000000745058,0.2456766366958618,291.2476806640625,291.1499938964844,259.1788635253906,257.68878173828125,279.2244567871094,294.0648803710937,291.2497253417969,1.0,0.4148728251457214,0.6968713998794556,0.6968713998794556,1.0,1.0,-1.819541335105896,0.7742241621017456,1.0453171730041504,0.3561379611492157,0.0,0.0,0.931537926197052,132.4903106689453,140.0,47.61630630493164,-22091.578125,752.3489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70233154296875,309.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25749.125,25560.0,0.0,0.0,0.5128462910652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549920678138733,1.549941062927246,-2.041081643255893e-05,0.0,0.0005204737535677,0.0,0.0,422.01611328125,0.0,0.0,0.0,0.8509302735328674,4.0,0.0,1.0
