time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563040,293.16015625,297.1499938964844,293.1499938964844,0.3276341259479522,-5892.86328125,304.1562805175781,0.8504979014396667,0.4167698621749878,0.3778328597545624,294.02752685546875,297.1499938964844,293.1499938964844,0.0007121130474843,-56.7811279296875,292.2020263671875,0.3914289474487304,0.050000000745058,0.0517915114760398,293.2117919921875,297.1499938964844,293.1499938964844,0.3620251715183258,-4955.40478515625,304.1637268066406,0.8725332617759705,0.4505180418491363,0.3175431489944458,293.238525390625,297.1499938964844,293.1499938964844,0.4652197062969208,-8165.51806640625,304.16705322265625,0.9363685250282288,0.549789309501648,0.5231122970581055,293.3004150390625,297.1499938964844,293.1499938964844,0.0088530629873275,-2879.080078125,300.9549255371094,0.3914289474487304,0.050000000745058,0.2456766366958618,291.2476806640625,291.1499938964844,259.1788635253906,257.68878173828125,279.2244567871094,294.0648803710937,291.2497253417969,1.0,0.4148728251457214,0.6968713998794556,0.6968713998794556,1.0,1.0,-1.819541335105896,0.7742241621017456,1.0453171730041504,0.3561379611492157,0.0,0.0,0.931537926197052,132.4903106689453,140.0,47.61630630493164,-22091.578125,752.3489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70233154296875,309.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25749.125,25560.0,0.0,0.0,0.5128462910652161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549920678138733,1.549941062927246,-2.041081643255893e-05,0.0,0.0005204737535677,0.0,0.0,422.01611328125,0.0,0.0,0.0,0.8509302735328674,4.0,0.0,1.0
563100,293.1606140136719,297.1499938964844,293.1499938964844,0.3270303010940552,-5884.1259765625,304.15625,0.8484871983528137,0.416548877954483,0.3776960074901581,294.0332946777344,297.1499938964844,293.1499938964844,0.0005814362084493,-46.33660888671875,292.0492553710937,0.3902099430561065,0.050000000745058,0.051853097975254,293.2126770019531,297.1499938964844,293.1499938964844,0.360643059015274,-4940.37939453125,304.1637268066406,0.8699206709861755,0.4495647251605987,0.3169337511062622,293.23809814453125,297.1499938964844,293.1499938964844,0.4635234475135803,-8142.1171875,304.16705322265625,0.9332036375999452,0.5487511157989502,0.5221969485282898,293.3016052246094,297.1499938964844,293.1499938964844,0.0088171157985925,-2870.601318359375,300.9294738769531,0.3902099430561065,0.050000000745058,0.2459687739610672,291.2621765136719,291.1499938964844,259.199462890625,257.7061767578125,279.2407531738281,294.06951904296875,291.2640380859375,1.0,0.4159641861915588,0.6963046789169312,0.6963046789169312,1.0,1.0,-1.817970871925354,0.7733013033866882,1.044669508934021,0.3555479943752289,0.0,0.0,0.9225956201553344,134.01361083984375,140.0,43.8028678894043,-22063.39453125,755.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519836425781,309.3251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,25808.92578125,26640.0,0.0,0.0,0.5131961107254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5385911464691162,1.5386114120483398,-2.021185719058849e-05,0.0,0.0005208288202993,0.0,0.0,414.2006530761719,0.0,0.0,0.0,0.8605092763900757,4.0,0.0,1.0
563160,293.1611022949219,297.1499938964844,293.1499938964844,0.32600137591362,-5868.8203125,304.1570129394531,0.8465138077735901,0.4163203835487366,0.3775548040866852,294.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9161376953125,0.3889746367931366,0.050000000745058,0.0519146732985973,293.2135925292969,297.1499938964844,293.1499938964844,0.3587848246097564,-4919.75390625,304.1646423339844,0.8673421740531921,0.4485898613929748,0.3163113296031952,293.2376708984375,297.1499938964844,293.1499938964844,0.4612524509429931,-8110.04052734375,304.1680908203125,0.9300740957260132,0.5477162599563599,0.5212880373001099,293.3028259277344,297.1499938964844,293.1499938964844,0.0087742134928703,-2859.02490234375,300.9073791503906,0.3889746367931366,0.050000000745058,0.2462608516216278,291.2906799316406,291.1499938964844,259.2201843261719,257.7236022949219,279.25701904296875,294.0740966796875,291.2946472167969,1.0,0.4170500934123993,0.695754885673523,0.695754885673523,1.0,1.0,-1.8163872957229608,0.7723771333694458,1.0440102815628052,0.3549598753452301,0.0,0.0,0.9105204343795776,135.53639221191406,143.0,64.1766357421875,-22102.623046875,759.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7985534667969,309.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,26683.515625,26640.0,0.0,0.0,0.5134795904159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5478333234786987,1.547853946685791,-2.058286554529332e-05,0.0,0.0005211164825595,0.0,0.0,423.4981384277344,0.0,0.0,0.0,0.8519312143325806,4.0,0.0,1.0
563220,293.1620483398437,297.1499938964844,293.1499938964844,0.3247119784355163,-5850.20849609375,304.1567687988281,0.8426636457443237,0.4158453941345215,0.3772516548633575,294.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6159362792969,0.3865155875682831,0.050000000745058,0.0520379319787025,293.215576171875,297.1499938964844,293.1499938964844,0.3558774888515472,-4888.11474609375,304.16455078125,0.8622743487358093,0.4465770125389099,0.3150197863578796,293.2368469238281,297.1499938964844,293.1499938964844,0.4578116834163666,-8062.6416015625,304.167724609375,0.9239323139190674,0.5456603169441223,0.5194772481918335,293.3052978515625,297.1499938964844,293.1499938964844,0.008699033409357,-2841.029296875,300.85626220703125,0.3865155875682831,0.050000000745058,0.246845543384552,291.3222351074219,291.1499938964844,259.2617492675781,257.7586364746094,279.28985595703125,294.0835876464844,291.3233642578125,1.0,0.4192045331001282,0.6946552991867065,0.6946552991867065,1.0,1.0,-1.8131482601165767,0.7704941630363464,1.0426541566848757,0.3537648320198059,0.0,0.0,0.8850136399269104,138.5831298828125,146.0,42.0691032409668,-22011.91796875,766.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,309.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27057.396484375,26640.0,0.0,0.0,0.5135303139686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5129331350326538,1.5129531621932983,-2.0018745999550447e-05,0.0,0.0005211679963395,0.0,0.0,400.3416442871094,0.0,0.0,0.0,0.8355066776275635,4.0,0.0,1.0
563280,293.1620483398437,297.1499938964844,293.1499938964844,0.3247119784355163,-5850.20849609375,304.1567687988281,0.8426636457443237,0.4158453941345215,0.3772516548633575,294.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6159362792969,0.3865155875682831,0.050000000745058,0.0520379319787025,293.215576171875,297.1499938964844,293.1499938964844,0.3558774888515472,-4888.11474609375,304.16455078125,0.8622743487358093,0.4465770125389099,0.3150197863578796,293.2368469238281,297.1499938964844,293.1499938964844,0.4578116834163666,-8062.6416015625,304.167724609375,0.9239323139190674,0.5456603169441223,0.5194772481918335,293.3052978515625,297.1499938964844,293.1499938964844,0.008699033409357,-2841.029296875,300.85626220703125,0.3865155875682831,0.050000000745058,0.246845543384552,291.3222351074219,291.1499938964844,259.2617492675781,257.7586364746094,279.28985595703125,294.0835876464844,291.3233642578125,1.0,0.4192045331001282,0.6946552991867065,0.6946552991867065,1.0,1.0,-1.8131482601165767,0.7704941630363464,1.0426541566848757,0.3537648320198059,0.0,0.0,0.8850136399269104,138.5831298828125,146.0,42.0691032409668,-22011.91796875,766.1202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125061035156,309.43603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27057.396484375,26640.0,0.0,0.0,0.5135303139686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5129331350326538,1.5129531621932983,-2.0018745999550447e-05,0.0,0.0005211679963395,0.0,0.0,400.3416442871094,0.0,0.0,0.0,0.8355066776275635,4.0,0.0,1.0
563340,293.16290283203125,297.1499938964844,293.1499938964844,0.3240240812301636,-5840.74609375,304.1556396484375,0.8389583826065063,0.4153682589530945,0.3769433200359344,294.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.3841330409049988,0.050000000745058,0.052160982042551,293.2176208496094,297.1499938964844,293.1499938964844,0.353577196598053,-4863.4853515625,304.1635131835937,0.8573460578918457,0.4444988667964935,0.3136812448501587,293.23590087890625,297.1499938964844,293.1499938964844,0.4552655220031738,-8028.37939453125,304.1660461425781,0.9180256128311156,0.5436512231826782,0.5177066326141357,293.3077087402344,297.1499938964844,293.1499938964844,0.0086363209411501,-2827.737548828125,300.799072265625,0.3841330409049988,0.050000000745058,0.2474292367696762,291.3318176269531,291.1499938964844,259.30340576171875,257.79376220703125,279.3223876953125,294.09234619140625,291.33203125,1.0,0.4213387668132782,0.6935557126998901,0.6935557126998901,1.0,1.0,-1.8098933696746824,0.7686013579368591,1.0412919521331787,0.3525637984275818,0.0,0.0,0.8599830269813538,141.62435913085938,149.0,18.73401641845703,-21897.703125,772.9028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616149902344,309.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,27178.35546875,25560.0,0.0,0.0,0.5126999616622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4664061069488523,1.4664252996444702,-1.9204333511879668e-05,0.0,0.0005203252658247,0.0,0.0,369.8200073242188,0.0,0.0,0.0,0.7985399961471558,4.0,0.0,1.0
563400,293.16290283203125,297.1499938964844,293.1499938964844,0.3240240812301636,-5840.74609375,304.1556396484375,0.8389583826065063,0.4153682589530945,0.3769433200359344,294.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3528137207031,0.3841330409049988,0.050000000745058,0.052160982042551,293.2176208496094,297.1499938964844,293.1499938964844,0.353577196598053,-4863.4853515625,304.1635131835937,0.8573460578918457,0.4444988667964935,0.3136812448501587,293.23590087890625,297.1499938964844,293.1499938964844,0.4552655220031738,-8028.37939453125,304.1660461425781,0.9180256128311156,0.5436512231826782,0.5177066326141357,293.3077087402344,297.1499938964844,293.1499938964844,0.0086363209411501,-2827.737548828125,300.799072265625,0.3841330409049988,0.050000000745058,0.2474292367696762,291.3318176269531,291.1499938964844,259.30340576171875,257.79376220703125,279.3223876953125,294.09234619140625,291.33203125,1.0,0.4213387668132782,0.6935557126998901,0.6935557126998901,1.0,1.0,-1.8098933696746824,0.7686013579368591,1.0412919521331787,0.3525637984275818,0.0,0.0,0.8599830269813538,141.62435913085938,149.0,18.73401641845703,-21897.703125,772.9028930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0616149902344,309.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,27178.35546875,25560.0,0.0,0.0,0.5126999616622925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4664061069488523,1.4664252996444702,-1.9204333511879668e-05,0.0,0.0005203252658247,0.0,0.0,369.8200073242188,0.0,0.0,0.0,0.7985399961471558,4.0,0.0,1.0
563460,293.1636047363281,297.1499938964844,293.1499938964844,0.3243617415428161,-5846.8388671875,304.1532592773437,0.8353907465934753,0.4148969948291778,0.3766383528709411,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.3818244934082031,0.050000000745058,0.0522838085889816,293.2197265625,297.1499938964844,293.1499938964844,0.3523306548595428,-4851.0234375,304.1611328125,0.8525532484054565,0.4423586130142212,0.3122984170913696,293.2348327636719,297.1499938964844,293.1499938964844,0.4541966617107391,-8015.7841796875,304.1625366210937,0.9124118089675904,0.541695237159729,0.5159831643104553,293.3099975585937,297.1499938964844,293.1499938964844,0.0085919015109539,-2821.942138671875,300.7319641113281,0.3818244934082031,0.050000000745058,0.2480118721723556,291.3060607910156,291.1499938964844,259.3450622558594,257.828857421875,279.3551025390625,294.10162353515625,291.3054504394531,1.0,0.4234554171562195,0.6924846768379211,0.6924846768379211,1.0,1.0,-1.8066444396972656,0.7667185664176941,1.0399258136749268,0.3513722419738769,0.0,0.0,0.8409705758094788,144.66029357910156,152.0,-16.632966995239258,-21712.3828125,779.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,309.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,26168.189453125,25560.0,0.0,0.0,0.5106807351112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954757452011108,1.395493507385254,-1.774320480762981e-05,0.0,0.0005182760651223,0.0,0.0,323.1585388183594,0.0,0.0,0.0,0.7778908610343933,4.0,0.0,1.0
563520,293.1636047363281,297.1499938964844,293.1499938964844,0.3243617415428161,-5846.8388671875,304.1532592773437,0.8353907465934753,0.4148969948291778,0.3766383528709411,294.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.3818244934082031,0.050000000745058,0.0522838085889816,293.2197265625,297.1499938964844,293.1499938964844,0.3523306548595428,-4851.0234375,304.1611328125,0.8525532484054565,0.4423586130142212,0.3122984170913696,293.2348327636719,297.1499938964844,293.1499938964844,0.4541966617107391,-8015.7841796875,304.1625366210937,0.9124118089675904,0.541695237159729,0.5159831643104553,293.3099975585937,297.1499938964844,293.1499938964844,0.0085919015109539,-2821.942138671875,300.7319641113281,0.3818244934082031,0.050000000745058,0.2480118721723556,291.3060607910156,291.1499938964844,259.3450622558594,257.828857421875,279.3551025390625,294.10162353515625,291.3054504394531,1.0,0.4234554171562195,0.6924846768379211,0.6924846768379211,1.0,1.0,-1.8066444396972656,0.7667185664176941,1.0399258136749268,0.3513722419738769,0.0,0.0,0.8409705758094788,144.66029357910156,152.0,-16.632966995239258,-21712.3828125,779.6467895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2600402832031,309.5425720214844,278.1499938964844,0.0,18000.0,313.1499938964844,26168.189453125,25560.0,0.0,0.0,0.5106807351112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3954757452011108,1.395493507385254,-1.774320480762981e-05,0.0,0.0005182760651223,0.0,0.0,323.1585388183594,0.0,0.0,0.0,0.7778908610343933,4.0,0.0,1.0
563580,293.16436767578125,297.1499938964844,293.1499938964844,0.3241437375545501,-5844.087890625,304.1525573730469,0.8319278359413147,0.4144012331962585,0.3763206005096435,294.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.3795813620090484,0.050000000745058,0.0524067357182502,293.2220153808594,297.1499938964844,293.1499938964844,0.3504218757152557,-4830.55078125,304.1606140136719,0.8478689789772034,0.4401282668113708,0.3108599185943603,293.2337951660156,297.1499938964844,293.1499938964844,0.4524325430393219,-7992.11669921875,304.16131591796875,0.9071223735809326,0.5397567749023438,0.5142884850502014,293.3123474121094,297.1499938964844,293.1499938964844,0.008535947650671,-2811.386474609375,300.6692199707031,0.3795813620090484,0.050000000745058,0.2485949844121933,291.3004455566406,291.1499938964844,259.38653564453125,257.8638916015625,279.3880615234375,294.1112976074219,291.3000793457031,1.0,0.4255542755126953,0.6914137005805969,0.6914137005805969,1.0,1.0,-1.8033485412597656,0.7648116946220398,1.0385369062423706,0.3501685261726379,0.0,0.0,0.8213184475898743,147.69790649414062,140.0,-10.440850257873535,-21609.60546875,786.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,309.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,26082.138671875,25560.0,0.0,0.0,0.5078290104866028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3493404388427734,1.3493573665618896,-1.695476566965226e-05,0.0,0.0005153818638063,0.0,0.0,296.62371826171875,0.0,0.0,0.0,0.7561742663383484,4.0,0.0,1.0
563640,293.16436767578125,297.1499938964844,293.1499938964844,0.3241437375545501,-5844.087890625,304.1525573730469,0.8319278359413147,0.4144012331962585,0.3763206005096435,294.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30108642578125,0.3795813620090484,0.050000000745058,0.0524067357182502,293.2220153808594,297.1499938964844,293.1499938964844,0.3504218757152557,-4830.55078125,304.1606140136719,0.8478689789772034,0.4401282668113708,0.3108599185943603,293.2337951660156,297.1499938964844,293.1499938964844,0.4524325430393219,-7992.11669921875,304.16131591796875,0.9071223735809326,0.5397567749023438,0.5142884850502014,293.3123474121094,297.1499938964844,293.1499938964844,0.008535947650671,-2811.386474609375,300.6692199707031,0.3795813620090484,0.050000000745058,0.2485949844121933,291.3004455566406,291.1499938964844,259.38653564453125,257.8638916015625,279.3880615234375,294.1112976074219,291.3000793457031,1.0,0.4255542755126953,0.6914137005805969,0.6914137005805969,1.0,1.0,-1.8033485412597656,0.7648116946220398,1.0385369062423706,0.3501685261726379,0.0,0.0,0.8213184475898743,147.69790649414062,140.0,-10.440850257873535,-21609.60546875,786.3309936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606628417969,309.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,26082.138671875,25560.0,0.0,0.0,0.5078290104866028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3493404388427734,1.3493573665618896,-1.695476566965226e-05,0.0,0.0005153818638063,0.0,0.0,296.62371826171875,0.0,0.0,0.0,0.7561742663383484,4.0,0.0,1.0
563700,293.1647033691406,297.1499938964844,293.1499938964844,0.3239533603191376,-5841.45703125,304.1524353027344,0.8322478532791138,0.4141523540019989,0.3760782182216644,294.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.3799187541007995,0.050000000745058,0.0523880422115325,293.22320556640625,297.1499938964844,293.1499938964844,0.3493616878986358,-4819.06884765625,304.1606140136719,0.8476781845092773,0.4389861226081848,0.3100581467151642,293.2332763671875,297.1499938964844,293.1499938964844,0.4514831304550171,-7979.181640625,304.1609802246094,0.9071495532989502,0.5387977957725525,0.5133651494979858,293.31353759765625,297.1499938964844,293.1499938964844,0.0084905615076422,-2801.663818359375,300.6375732421875,0.3799187541007995,0.050000000745058,0.2485063225030899,291.2978210449219,291.1499938964844,259.4071655273437,257.8813171386719,279.4052124023437,294.1162109375,291.2975158691406,1.0,0.4245619177818298,0.6908782124519348,0.6908782124519348,1.0,1.0,-1.8008586168289185,0.7634642720222473,1.037394404411316,0.3493679165840149,0.0,0.0,0.8117272257804871,147.1683807373047,140.0,-8.887368202209473,-21546.583984375,782.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,309.6766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,26073.361328125,24480.0,0.0,0.0,0.5061410069465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326469898223877,1.3264864683151243,-1.6581161617068574e-05,0.0,0.0005136688123457,0.0,0.0,284.15496826171875,0.0,0.0,0.0,0.7305218577384949,4.0,0.0,1.0
563760,293.1649169921875,297.1499938964844,293.1499938964844,0.3242416381835937,-5846.2431640625,304.1514587402344,0.833835780620575,0.4139221012592315,0.3757994472980499,294.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839660644531,0.3811516761779785,0.050000000745058,0.0523203834891319,293.2242736816406,297.1499938964844,293.1499938964844,0.3487998247146606,-4813.49267578125,304.1596984863281,0.8488044142723083,0.4378444850444793,0.3092155158519745,293.232666015625,297.1499938964844,293.1499938964844,0.45120769739151,-7976.41259765625,304.1594543457031,0.9087995886802672,0.5378631353378296,0.5124088525772095,293.31463623046875,297.1499938964844,293.1499938964844,0.0084428349509835,-2792.93505859375,300.6011657714844,0.3811516761779785,0.050000000745058,0.2481853812932968,291.27801513671875,291.1499938964844,259.4277038574219,257.898681640625,279.4226379394531,294.12115478515625,291.2750244140625,1.0,0.4227136373519897,0.6903510689735413,0.6903510689735413,1.0,1.0,-1.7978976964950562,0.7619033455848694,1.035994291305542,0.3484428226947784,0.0,0.0,0.8049924969673157,145.3878631591797,128.0,-35.38257598876953,-21398.271484375,774.8759155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66522216796875,309.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,25200.671875,24480.0,0.0,0.0,0.5041436553001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2839096784591677,1.2839254140853882,-1.5709159924881533e-05,0.0,0.0005116417305544,0.0,0.0,259.70751953125,0.0,0.0,0.0,0.723477840423584,4.0,0.0,1.0
563820,293.16510009765625,297.1499938964844,293.1499938964844,0.3239080011844635,-5841.568359375,304.1515808105469,0.8396841883659363,0.4135052263736725,0.3752001225948334,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.3854708969593048,0.050000000745058,0.0520916655659675,293.2262878417969,297.1499938964844,293.1499938964844,0.3466531932353973,-4790.1181640625,304.1600952148437,0.8538176417350769,0.4355563223361969,0.3074626326560974,293.2312316894531,297.1499938964844,293.1499938964844,0.449463427066803,-7952.41162109375,304.1593017578125,0.9156766533851624,0.5360594987869263,0.5104725360870361,293.316650390625,297.1499938964844,293.1499938964844,0.0083183739334344,-2764.846923828125,300.5359802246094,0.3854708969593048,0.050000000745058,0.2471004277467727,291.2665100097656,291.1499938964844,259.46844482421875,257.9331359863281,279.4579467773437,294.1308898925781,291.2665100097656,1.0,0.4170211255550384,0.6892967224121094,0.6892967224121094,1.0,1.0,-1.7911715507507324,0.7584099769592285,1.032761573791504,0.3463889956474304,0.0,0.0,0.7906749248504639,139.44371032714844,116.0,-14.594351768493652,-21278.01953125,751.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8689270019531,309.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,24927.962890625,24480.0,0.0,0.0,0.4996276497840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446835041046145,1.2446985244750977,-1.5045173313410489e-05,0.0,0.0005070585757493,0.0,0.0,239.7965240478516,0.0,0.0,0.0,0.7049521207809448,4.0,0.0,1.0
563880,293.16510009765625,297.1499938964844,293.1499938964844,0.3239080011844635,-5841.568359375,304.1515808105469,0.8396841883659363,0.4135052263736725,0.3752001225948334,294.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.3854708969593048,0.050000000745058,0.0520916655659675,293.2262878417969,297.1499938964844,293.1499938964844,0.3466531932353973,-4790.1181640625,304.1600952148437,0.8538176417350769,0.4355563223361969,0.3074626326560974,293.2312316894531,297.1499938964844,293.1499938964844,0.449463427066803,-7952.41162109375,304.1593017578125,0.9156766533851624,0.5360594987869263,0.5104725360870361,293.316650390625,297.1499938964844,293.1499938964844,0.0083183739334344,-2764.846923828125,300.5359802246094,0.3854708969593048,0.050000000745058,0.2471004277467727,291.2665100097656,291.1499938964844,259.46844482421875,257.9331359863281,279.4579467773437,294.1308898925781,291.2665100097656,1.0,0.4170211255550384,0.6892967224121094,0.6892967224121094,1.0,1.0,-1.7911715507507324,0.7584099769592285,1.032761573791504,0.3463889956474304,0.0,0.0,0.7906749248504639,139.44371032714844,116.0,-14.594351768493652,-21278.01953125,751.3919067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8689270019531,309.7843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,24927.962890625,24480.0,0.0,0.0,0.4996276497840881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446835041046145,1.2446985244750977,-1.5045173313410489e-05,0.0,0.0005070585757493,0.0,0.0,239.7965240478516,0.0,0.0,0.0,0.7049521207809448,4.0,0.0,1.0
563940,293.16510009765625,297.1499938964844,293.1499938964844,0.3232553601264953,-5832.08349609375,304.1521301269531,0.8484860062599182,0.4131215214729309,0.3745541274547577,294.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.3916627466678619,0.050000000745058,0.0517800226807594,293.22821044921875,297.1499938964844,293.1499938964844,0.3441061973571777,-4762.1259765625,304.1609802246094,0.8618485331535339,0.4332361221313476,0.3056283891201019,293.2297058105469,297.1499938964844,293.1499938964844,0.4473237693309784,-7922.5107421875,304.1597595214844,0.926609456539154,0.5343085527420044,0.5085070133209229,293.3184814453125,297.1499938964844,293.1499938964844,0.0081720715388655,-2729.93408203125,300.4736328125,0.3916627466678619,0.050000000745058,0.2456221431493759,291.265869140625,291.1499938964844,259.5086364746094,257.9671936035156,279.4935302734375,294.1404113769531,291.26568603515625,1.0,0.4094524085521698,0.6882423758506775,0.6882423758506775,1.0,1.0,-1.7836846113204956,0.7545650005340576,1.029119610786438,0.344142735004425,0.0,0.0,0.7752435207366943,131.38319396972656,104.0,-5.596188545227051,-21129.341796875,721.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443115234375,309.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,24906.083984375,23400.0,0.0,0.0,0.4946385622024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060494422912598,1.2060638666152954,-1.4465272215602454e-05,0.0,0.0005019952659495,0.0,0.0,221.86544799804688,0.0,0.0,0.0,0.6721852421760559,4.0,0.0,1.0
564000,293.16510009765625,297.1499938964844,293.1499938964844,0.3232553601264953,-5832.08349609375,304.1521301269531,0.8484860062599182,0.4131215214729309,0.3745541274547577,294.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.3916627466678619,0.050000000745058,0.0517800226807594,293.22821044921875,297.1499938964844,293.1499938964844,0.3441061973571777,-4762.1259765625,304.1609802246094,0.8618485331535339,0.4332361221313476,0.3056283891201019,293.2297058105469,297.1499938964844,293.1499938964844,0.4473237693309784,-7922.5107421875,304.1597595214844,0.926609456539154,0.5343085527420044,0.5085070133209229,293.3184814453125,297.1499938964844,293.1499938964844,0.0081720715388655,-2729.93408203125,300.4736328125,0.3916627466678619,0.050000000745058,0.2456221431493759,291.265869140625,291.1499938964844,259.5086364746094,257.9671936035156,279.4935302734375,294.1404113769531,291.26568603515625,1.0,0.4094524085521698,0.6882423758506775,0.6882423758506775,1.0,1.0,-1.7836846113204956,0.7545650005340576,1.029119610786438,0.344142735004425,0.0,0.0,0.7752435207366943,131.38319396972656,104.0,-5.596188545227051,-21129.341796875,721.0596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443115234375,309.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,24906.083984375,23400.0,0.0,0.0,0.4946385622024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060494422912598,1.2060638666152954,-1.4465272215602454e-05,0.0,0.0005019952659495,0.0,0.0,221.86544799804688,0.0,0.0,0.0,0.6721852421760559,4.0,0.0,1.0
564060,293.16485595703125,297.1499938964844,293.1499938964844,0.323468267917633,-5835.939453125,304.151123046875,0.8600600957870483,0.41278937458992,0.3739018142223358,294.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.3986521363258362,0.050000000745058,0.0514177307486534,293.2299194335937,297.1499938964844,293.1499938964844,0.3424129784107208,-4744.2412109375,304.16021728515625,0.8726290464401245,0.4309043884277344,0.3037444651126861,293.2279968261719,297.1499938964844,293.1499938964844,0.4463908970355987,-7910.72998046875,304.1581420898437,0.9409056305885316,0.5326346158981323,0.5065561532974243,293.3200378417969,297.1499938964844,293.1499938964844,0.0080336350947618,-2699.15869140625,300.4021911621094,0.3986521363258362,0.050000000745058,0.2439035773277282,291.2339172363281,291.1499938964844,259.5481262207031,258.000732421875,279.5286865234375,294.149658203125,291.233642578125,1.0,0.4006159901618957,0.6872467994689941,0.6872467994689941,1.0,1.0,-1.7757985591888428,0.7505571842193604,1.0252413749694824,0.3418159186840057,0.0,0.0,0.7664424180984497,122.03196716308594,92.0,-25.372501373291016,-20900.64453125,686.7671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220153808594,309.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23795.373046875,23400.0,0.0,0.0,0.488921195268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1534297466278076,1.1534432172775269,-1.3460155059874523e-05,0.0,0.0004961928352713,0.0,0.0,196.47439575195312,0.0,0.0,0.0,0.660355269908905,4.0,0.0,1.0
564120,293.16485595703125,297.1499938964844,293.1499938964844,0.323468267917633,-5835.939453125,304.151123046875,0.8600600957870483,0.41278937458992,0.3739018142223358,294.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.3986521363258362,0.050000000745058,0.0514177307486534,293.2299194335937,297.1499938964844,293.1499938964844,0.3424129784107208,-4744.2412109375,304.16021728515625,0.8726290464401245,0.4309043884277344,0.3037444651126861,293.2279968261719,297.1499938964844,293.1499938964844,0.4463908970355987,-7910.72998046875,304.1581420898437,0.9409056305885316,0.5326346158981323,0.5065561532974243,293.3200378417969,297.1499938964844,293.1499938964844,0.0080336350947618,-2699.15869140625,300.4021911621094,0.3986521363258362,0.050000000745058,0.2439035773277282,291.2339172363281,291.1499938964844,259.5481262207031,258.000732421875,279.5286865234375,294.149658203125,291.233642578125,1.0,0.4006159901618957,0.6872467994689941,0.6872467994689941,1.0,1.0,-1.7757985591888428,0.7505571842193604,1.0252413749694824,0.3418159186840057,0.0,0.0,0.7664424180984497,122.03196716308594,92.0,-25.372501373291016,-20900.64453125,686.7671508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2220153808594,309.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23795.373046875,23400.0,0.0,0.0,0.488921195268631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1534297466278076,1.1534432172775269,-1.3460155059874523e-05,0.0,0.0004961928352713,0.0,0.0,196.47439575195312,0.0,0.0,0.0,0.660355269908905,4.0,0.0,1.0
564180,293.16455078125,297.1499938964844,293.1499938964844,0.3227930665016174,-5826.04736328125,304.15185546875,0.8745352625846863,0.4124782383441925,0.3732491731643677,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.4064644575119018,0.050000000745058,0.0510250926017761,293.2315979003906,297.1499938964844,293.1499938964844,0.3397248983383178,-4714.56201171875,304.1612854003906,0.886189341545105,0.4285391867160797,0.3018213808536529,293.2262878417969,297.1499938964844,293.1499938964844,0.4442833960056305,-7881.04248046875,304.158935546875,0.9576850533485411,0.5310032367706299,0.5046278834342957,293.3215026855469,297.1499938964844,293.1499938964844,0.0078772250562906,-2660.330810546875,300.3396911621094,0.4064644575119018,0.050000000745058,0.2420410811901092,291.2339172363281,291.1499938964844,259.5867614746094,258.0336303710937,279.5635681152344,294.15869140625,291.2337646484375,1.0,0.3908807337284088,0.686251163482666,0.686251163482666,1.0,1.0,-1.7676827907562256,0.746444821357727,1.0212379693984983,0.3394331932067871,0.0,0.0,0.755253255367279,111.90811920166016,80.0,-8.022345542907715,-20756.734375,650.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3570861816406,309.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,23719.240234375,23400.0,0.0,0.0,0.4829975068569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124804973602295,1.1248180866241455,-1.3046927051618695e-05,0.0,0.0004901810316368,0.0,0.0,184.72048950195312,0.0,0.0,0.0,0.6471759676933289,4.0,0.0,1.0
564240,293.16455078125,297.1499938964844,293.1499938964844,0.3227930665016174,-5826.04736328125,304.15185546875,0.8745352625846863,0.4124782383441925,0.3732491731643677,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.4064644575119018,0.050000000745058,0.0510250926017761,293.2315979003906,297.1499938964844,293.1499938964844,0.3397248983383178,-4714.56201171875,304.1612854003906,0.886189341545105,0.4285391867160797,0.3018213808536529,293.2262878417969,297.1499938964844,293.1499938964844,0.4442833960056305,-7881.04248046875,304.158935546875,0.9576850533485411,0.5310032367706299,0.5046278834342957,293.3215026855469,297.1499938964844,293.1499938964844,0.0078772250562906,-2660.330810546875,300.3396911621094,0.4064644575119018,0.050000000745058,0.2420410811901092,291.2339172363281,291.1499938964844,259.5867614746094,258.0336303710937,279.5635681152344,294.15869140625,291.2337646484375,1.0,0.3908807337284088,0.686251163482666,0.686251163482666,1.0,1.0,-1.7676827907562256,0.746444821357727,1.0212379693984983,0.3394331932067871,0.0,0.0,0.755253255367279,111.90811920166016,80.0,-8.022345542907715,-20756.734375,650.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3570861816406,309.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,23719.240234375,23400.0,0.0,0.0,0.4829975068569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124804973602295,1.1248180866241455,-1.3046927051618695e-05,0.0,0.0004901810316368,0.0,0.0,184.72048950195312,0.0,0.0,0.0,0.6471759676933289,4.0,0.0,1.0
564300,293.16436767578125,297.1499938964844,293.1499938964844,0.3224863708019256,-5821.619140625,304.152099609375,0.8829555511474609,0.412329763174057,0.3729211688041687,294.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.4109190106391907,0.050000000745058,0.0508214943110942,293.2324523925781,297.1499938964844,293.1499938964844,0.3383930027484894,-4699.90380859375,304.1616516113281,0.8940761089324951,0.4273416996002197,0.3008436560630798,293.2254638671875,297.1499938964844,293.1499938964844,0.4432778060436249,-7866.974609375,304.1591491699219,0.9666818380355836,0.5302011370658875,0.5036677718162537,293.3221740722656,297.1499938964844,293.1499938964844,0.0077987145632505,-2640.7333984375,300.3079833984375,0.4109190106391907,0.050000000745058,0.2410752922296524,291.232666015625,291.1499938964844,259.6057434082031,258.0498046875,279.5809020996094,294.16314697265625,291.2323608398437,1.0,0.3857473731040954,0.6857534050941467,0.6857534050941467,1.0,1.0,-1.763558268547058,0.7443583011627197,1.0191999673843384,0.3382253050804138,0.0,0.0,0.7498648762702942,106.66079711914062,80.0,-6.326234817504883,-20674.94921875,631.5410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4096374511719,309.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,23707.451171875,22320.0,0.0,0.0,0.4800035059452057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1107232570648191,1.1107361316680908,-1.2853099178755656e-05,0.0,0.0004871425335295,0.0,0.0,179.1862030029297,0.0,0.0,0.0,0.6258155703544617,4.0,0.0,1.0
564360,293.16412353515625,297.1499938964844,293.1499938964844,0.3228290677070617,-5827.25390625,304.15106201171875,0.8922380208969116,0.4121922552585602,0.3725960850715637,294.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167053222656,0.4159368276596069,0.050000000745058,0.0506144799292087,293.2332458496094,297.1499938964844,293.1499938964844,0.337724506855011,-4693.15625,304.16070556640625,0.9027612209320068,0.4261375963687897,0.2998577356338501,293.2245788574219,297.1499938964844,293.1499938964844,0.4431527256965637,-7866.283203125,304.1576538085937,0.9759031534194946,0.5294160842895508,0.5027156472206116,293.3228454589844,297.1499938964844,293.1499938964844,0.007728949189186,-2625.351318359375,300.2696228027344,0.4159368276596069,0.050000000745058,0.2400932908058166,291.2094116210937,291.1499938964844,259.6244506835937,258.0657653808594,279.5978698730469,294.1673278808594,291.20574951171875,1.0,0.3804629445075989,0.685278058052063,0.685278058052063,1.0,1.0,-1.7594131231307983,0.7422704696655273,1.0171427726745603,0.3370200097560882,0.0,0.0,0.748001754283905,101.32667541503906,68.0,-39.61893081665039,-20499.990234375,612.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46826171875,309.92901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22804.650390625,22320.0,0.0,0.0,0.4768401980400085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791409015655518,1.079153060913086,-1.2228949344716966e-05,0.0,0.0004839321773033,0.0,0.0,165.27450561523438,0.0,0.0,0.0,0.6239099502563477,4.0,0.0,1.0
564420,293.1636047363281,297.1499938964844,293.1499938964844,0.3224343955516815,-5821.595703125,304.15142822265625,0.9142967462539672,0.4119383692741394,0.3719670474529266,294.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.4284233450889587,0.050000000745058,0.0501934252679348,293.2356262207031,297.1499938964844,293.1499938964844,0.3351137638092041,-4664.3779296875,304.1615600585937,0.9245420694351196,0.423548549413681,0.2977938950061798,293.2228088378906,297.1499938964844,293.1499938964844,0.4414689838886261,-7842.73583984375,304.15802001953125,0.9944273233413696,0.527886152267456,0.5008521676063538,293.32403564453125,297.1499938964844,293.1499938964844,0.007579477969557,-2587.810791015625,300.20343017578125,0.4284233450889587,0.050000000745058,0.2380960136651992,291.19873046875,291.1499938964844,259.6610412597656,258.0971069335937,279.6297912597656,294.1726989746094,291.1988525390625,1.0,0.3694896996021271,0.6843274831771851,0.6843274831771851,1.0,1.0,-1.7510387897491455,0.7380576729774475,1.0129810571670532,0.3345915973186493,0.0,0.0,0.742794930934906,90.4797821044922,56.0,-13.348512649536133,-20381.107421875,574.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5511474609375,309.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,22522.111328125,22320.0,0.0,0.0,0.4705522358417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625625848770142,1.0625745058059692,-1.1949444342462812e-05,0.0,0.0004775506968144,0.0,0.0,158.67283630371094,0.0,0.0,0.0,0.6158697009086609,4.0,0.0,1.0
564480,293.1636047363281,297.1499938964844,293.1499938964844,0.3224343955516815,-5821.595703125,304.15142822265625,0.9142967462539672,0.4119383692741394,0.3719670474529266,294.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.198486328125,0.4284233450889587,0.050000000745058,0.0501934252679348,293.2356262207031,297.1499938964844,293.1499938964844,0.3351137638092041,-4664.3779296875,304.1615600585937,0.9245420694351196,0.423548549413681,0.2977938950061798,293.2228088378906,297.1499938964844,293.1499938964844,0.4414689838886261,-7842.73583984375,304.15802001953125,0.9944273233413696,0.527886152267456,0.5008521676063538,293.32403564453125,297.1499938964844,293.1499938964844,0.007579477969557,-2587.810791015625,300.20343017578125,0.4284233450889587,0.050000000745058,0.2380960136651992,291.19873046875,291.1499938964844,259.6610412597656,258.0971069335937,279.6297912597656,294.1726989746094,291.1988525390625,1.0,0.3694896996021271,0.6843274831771851,0.6843274831771851,1.0,1.0,-1.7510387897491455,0.7380576729774475,1.0129810571670532,0.3345915973186493,0.0,0.0,0.742794930934906,90.4797821044922,56.0,-13.348512649536133,-20381.107421875,574.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5511474609375,309.9673767089844,278.1499938964844,0.0,18000.0,313.1499938964844,22522.111328125,22320.0,0.0,0.0,0.4705522358417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0625625848770142,1.0625745058059692,-1.1949444342462812e-05,0.0,0.0004775506968144,0.0,0.0,158.67283630371094,0.0,0.0,0.0,0.6158697009086609,4.0,0.0,1.0
564540,293.1629638671875,297.1499938964844,293.1499938964844,0.3212853670120239,-5804.330078125,304.1529541015625,0.9368627667427064,0.4117283225059509,0.3714516758918762,294.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.441491037607193,0.050000000745058,0.0498588755726814,293.2405700683594,297.1499938964844,293.1499938964844,0.331367552280426,-4622.24609375,304.1640625,0.945017158985138,0.4203940629959106,0.2955482602119446,293.2095947265625,297.1499938964844,293.1499938964844,0.4206031858921051,-7532.705078125,304.1917419433594,0.9990000128746032,0.5286506414413452,0.4805915057659149,293.32476806640625,297.1499938964844,293.1499938964844,0.0074371532537043,-2549.080810546875,300.1475524902344,0.441491037607193,0.050000000745058,0.2365090399980545,291.21893310546875,291.1499938964844,259.6964111328125,258.12750244140625,279.6781921386719,294.1781005859375,291.222900390625,1.0,0.357237845659256,0.6833768486976624,0.6833768486976624,1.0,1.0,-1.7211098670959473,0.7238855361938477,0.9972243905067444,0.3269887864589691,0.0,0.0,0.7329683303833008,81.3637466430664,44.0,31.54341506958008,-20075.845703125,527.7450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60186767578125,310.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22552.83984375,21240.0,0.0,0.0,0.4643451869487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0433951616287231,1.043406963348389,-1.1711274055414831e-05,0.0,0.0004712513182312,0.0,0.0,152.0279541015625,0.0,0.0,0.0,0.5921456217765808,4.0,0.0,1.0
564600,293.1629638671875,297.1499938964844,293.1499938964844,0.3212853670120239,-5804.330078125,304.1529541015625,0.9368627667427064,0.4117283225059509,0.3714516758918762,294.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.441491037607193,0.050000000745058,0.0498588755726814,293.2405700683594,297.1499938964844,293.1499938964844,0.331367552280426,-4622.24609375,304.1640625,0.945017158985138,0.4203940629959106,0.2955482602119446,293.2095947265625,297.1499938964844,293.1499938964844,0.4206031858921051,-7532.705078125,304.1917419433594,0.9990000128746032,0.5286506414413452,0.4805915057659149,293.32476806640625,297.1499938964844,293.1499938964844,0.0074371532537043,-2549.080810546875,300.1475524902344,0.441491037607193,0.050000000745058,0.2365090399980545,291.21893310546875,291.1499938964844,259.6964111328125,258.12750244140625,279.6781921386719,294.1781005859375,291.222900390625,1.0,0.357237845659256,0.6833768486976624,0.6833768486976624,1.0,1.0,-1.7211098670959473,0.7238855361938477,0.9972243905067444,0.3269887864589691,0.0,0.0,0.7329683303833008,81.3637466430664,44.0,31.54341506958008,-20075.845703125,527.7450561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60186767578125,310.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22552.83984375,21240.0,0.0,0.0,0.4643451869487762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0433951616287231,1.043406963348389,-1.1711274055414831e-05,0.0,0.0004712513182312,0.0,0.0,152.0279541015625,0.0,0.0,0.0,0.5921456217765808,4.0,0.0,1.0
564660,293.1621398925781,297.1499938964844,293.1499938964844,0.3200450837612152,-5785.85888671875,304.1540832519531,0.960318088531494,0.4115644991397857,0.3709964454174042,294.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.4570675790309906,0.050000000745058,0.0495486743748188,293.248046875,297.1499938964844,293.1499938964844,0.3265302181243896,-4567.71337890625,304.1674499511719,0.9649015069007874,0.4165655374526977,0.2925838232040405,293.1659240722656,297.1499938964844,293.1499938964844,0.3875386714935303,-7044.177734375,304.2328186035156,0.9990000128746032,0.5359538793563843,0.448920339345932,293.3240051269531,297.1499938964844,293.1499938964844,0.007303443737328,-2511.79541015625,300.0975036621094,0.4570675790309906,0.050000000745058,0.2350375652313232,291.2452087402344,291.1499938964844,259.7303771972656,258.1568603515625,279.73681640625,294.1839904785156,291.2493896484375,1.0,0.3432804942131042,0.6825644969940186,0.6825644969940186,1.0,1.0,-1.6768410205841064,0.7032693028450012,0.97357177734375,0.3157297372817993,0.0,0.0,0.7188001871109009,72.56910705566406,64.0,44.71873474121094,-19522.05859375,474.7334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7371826171875,310.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,21675.30078125,21240.0,0.0,0.0,0.4569403231143951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903631210327148,0.990373969078064,-1.0857874258363154e-05,0.0,0.0004637363599613,0.0,0.0,132.75942993164062,0.0,0.0,0.0,0.5803806781768799,4.0,0.0,1.0
564720,293.1621398925781,297.1499938964844,293.1499938964844,0.3200450837612152,-5785.85888671875,304.1540832519531,0.960318088531494,0.4115644991397857,0.3709964454174042,294.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.4570675790309906,0.050000000745058,0.0495486743748188,293.248046875,297.1499938964844,293.1499938964844,0.3265302181243896,-4567.71337890625,304.1674499511719,0.9649015069007874,0.4165655374526977,0.2925838232040405,293.1659240722656,297.1499938964844,293.1499938964844,0.3875386714935303,-7044.177734375,304.2328186035156,0.9990000128746032,0.5359538793563843,0.448920339345932,293.3240051269531,297.1499938964844,293.1499938964844,0.007303443737328,-2511.79541015625,300.0975036621094,0.4570675790309906,0.050000000745058,0.2350375652313232,291.2452087402344,291.1499938964844,259.7303771972656,258.1568603515625,279.73681640625,294.1839904785156,291.2493896484375,1.0,0.3432804942131042,0.6825644969940186,0.6825644969940186,1.0,1.0,-1.6768410205841064,0.7032693028450012,0.97357177734375,0.3157297372817993,0.0,0.0,0.7188001871109009,72.56910705566406,64.0,44.71873474121094,-19522.05859375,474.7334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7371826171875,310.0270690917969,278.1499938964844,0.0,18000.0,313.1499938964844,21675.30078125,21240.0,0.0,0.0,0.4569403231143951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9903631210327148,0.990373969078064,-1.0857874258363154e-05,0.0,0.0004637363599613,0.0,0.0,132.75942993164062,0.0,0.0,0.0,0.5803806781768799,4.0,0.0,1.0
564780,293.16131591796875,297.1499938964844,293.1499938964844,0.3192233145236969,-5773.97802734375,304.1539001464844,0.9662136435508728,0.4114250838756561,0.3707996606826782,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.269287109375,0.4615528583526611,0.050000000745058,0.0494718588888645,293.24969482421875,297.1499938964844,293.1499938964844,0.3229366838932037,-4527.90380859375,304.1674194335937,0.9685140252113342,0.4137393236160278,0.290473610162735,293.1257629394531,297.1499938964844,293.1499938964844,0.376940369606018,-6898.3232421875,304.2213439941406,0.9990000128746032,0.5437459349632263,0.4407162070274353,293.3221435546875,297.1499938964844,293.1499938964844,0.0072158933617174,-2487.656494140625,300.0498046875,0.4615528583526611,0.050000000745058,0.23467318713665,291.2674865722656,291.1499938964844,259.76287841796875,258.18505859375,279.7704162597656,294.1899719238281,291.26531982421875,1.0,0.3404807448387146,0.68175208568573,0.68175208568573,1.0,1.0,-1.6636631488800049,0.6970070004463196,0.96665620803833,0.3119212090969085,0.0,0.0,0.7004730105400085,70.33952331542969,84.0,11.039254188537598,-19229.28515625,460.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9022827148437,310.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21711.5078125,21240.0,0.0,0.0,0.4486033320426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441335797309875,0.9441438913345336,-1.0322994057787582e-05,0.0,0.0004552753525786,0.0,0.0,118.91739654541016,0.0,0.0,0.0,0.5602104067802429,4.0,0.0,1.0
