time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564840,293.16131591796875,297.1499938964844,293.1499938964844,0.3192233145236969,-5773.97802734375,304.1539001464844,0.9662136435508728,0.4114250838756561,0.3707996606826782,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.269287109375,0.4615528583526611,0.050000000745058,0.0494718588888645,293.24969482421875,297.1499938964844,293.1499938964844,0.3229366838932037,-4527.90380859375,304.1674194335937,0.9685140252113342,0.4137393236160278,0.290473610162735,293.1257629394531,297.1499938964844,293.1499938964844,0.376940369606018,-6898.3232421875,304.2213439941406,0.9990000128746032,0.5437459349632263,0.4407162070274353,293.3221435546875,297.1499938964844,293.1499938964844,0.0072158933617174,-2487.656494140625,300.0498046875,0.4615528583526611,0.050000000745058,0.23467318713665,291.2674865722656,291.1499938964844,259.76287841796875,258.18505859375,279.7704162597656,294.1899719238281,291.26531982421875,1.0,0.3404807448387146,0.68175208568573,0.68175208568573,1.0,1.0,-1.6636631488800049,0.6970070004463196,0.96665620803833,0.3119212090969085,0.0,0.0,0.7004730105400085,70.33952331542969,84.0,11.039254188537598,-19229.28515625,460.5355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9022827148437,310.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21711.5078125,21240.0,0.0,0.0,0.4486033320426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441335797309875,0.9441438913345336,-1.0322994057787582e-05,0.0,0.0004552753525786,0.0,0.0,118.91739654541016,0.0,0.0,0.0,0.5602104067802429,4.0,0.0,1.0
564900,293.1608581542969,297.1499938964844,293.1499938964844,0.3197618126869201,-5782.61669921875,304.1522216796875,0.963223397731781,0.4113673865795135,0.3707820177078247,294.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25244140625,0.459323525428772,0.050000000745058,0.0495095402002334,293.2502136230469,297.1499938964844,293.1499938964844,0.3221923112869262,-4520.46533203125,304.16558837890625,0.9645476937294006,0.4123770296573639,0.289552628993988,293.1170349121094,297.1499938964844,293.1499938964844,0.3807122111320495,-6962.287109375,304.2014465332031,0.9990000128746032,0.5457786917686462,0.4447513818740845,293.32135009765625,297.1499938964844,293.1499938964844,0.0071988734416663,-2485.560302734375,300.0155944824219,0.459323525428772,0.050000000745058,0.2348519414663314,291.2467041015625,291.1499938964844,259.77850341796875,258.1986999511719,279.7784118652344,294.1925964355469,291.2428283691406,1.0,0.3422462344169616,0.6813458800315857,0.6813458800315857,1.0,1.0,-1.667633891105652,0.698689341545105,0.9689446091651917,0.3126982450485229,0.0,0.0,0.6960417032241821,71.37369537353516,84.0,-25.267822265625,-19175.53125,465.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9645690917969,310.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,21609.76171875,20160.0,0.0,0.0,0.4444092810153961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269962906837464,0.9270064234733582,-1.0105263754667249e-05,0.0,0.0004510189173743,0.0,0.0,113.8495101928711,0.0,0.0,0.0,0.5377824902534485,4.0,0.0,1.0
564960,293.1605224609375,297.1499938964844,293.1499938964844,0.321322500705719,-5806.93115234375,304.1489562988281,0.9570589065551758,0.4112986922264099,0.3707997798919678,294.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082214355469,0.4548874795436859,0.050000000745058,0.0495879650115966,293.25079345703125,297.1499938964844,293.1499938964844,0.3224684298038482,-4525.166015625,304.1622314453125,0.9573620557785034,0.4109918475151062,0.2886572480201721,293.11651611328125,297.1499938964844,293.1499938964844,0.3899928331375122,-7108.69384765625,304.17510986328125,0.9990000128746032,0.5463054180145264,0.453037828207016,293.32098388671875,297.1499938964844,293.1499938964844,0.0071991793811321,-2491.311767578125,299.9694519042969,0.4548874795436859,0.050000000745058,0.235223963856697,291.1922912597656,291.1499938964844,259.7937316894531,258.2120361328125,279.7812805175781,294.1949768066406,291.18316650390625,1.0,0.3457698225975036,0.6810177564620972,0.6810177564620972,1.0,1.0,-1.677064061164856,0.7028941512107849,0.9741698503494264,0.3148609399795532,0.0,0.0,0.6983532309532166,73.55409240722656,104.0,-94.85315704345705,-19084.626953125,477.6920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0133972167969,309.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,20572.669921875,20160.0,0.0,0.0,0.4402396380901336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9003491997718811,0.9003587961196899,-9.575035619491246e-06,0.0,0.0004467872495297,0.0,0.0,104.65687561035156,0.0,0.0,0.0,0.5379726886749268,4.0,0.0,1.0
565020,293.1605529785156,297.1499938964844,293.1499938964844,0.3236604034900665,-5842.6181640625,304.1455078125,0.9367101788520812,0.4110274016857147,0.3708570003509521,294.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4417466223239898,0.050000000745058,0.0498533770442009,293.2528076171875,297.1499938964844,293.1499938964844,0.3221679031848907,-4523.7353515625,304.15875244140625,0.9347056746482848,0.4080354571342468,0.2868499159812927,293.13922119140625,297.1499938964844,293.1499938964844,0.4187458455562591,-7546.47119140625,304.1187744140625,0.9990000128746032,0.5426164269447327,0.4800247848033905,293.3222045898437,297.1499938964844,293.1499938964844,0.0072088418528437,-2502.638671875,299.8797912597656,0.4417466223239898,0.050000000745058,0.2364829629659652,291.1095275878906,291.1499938964844,259.82281494140625,258.2376403808594,279.77569580078125,294.1993408203125,291.10430908203125,1.0,0.3571708798408508,0.6803614497184753,0.6803614497184753,1.0,1.0,-1.7091851234436035,0.7173876762390137,0.9917974472045898,0.322496622800827,0.0,0.0,0.70984947681427,80.95096588134766,122.0,-101.85333251953124,-19340.603515625,518.9306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9698791503906,309.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,20028.935546875,20160.0,0.0,0.0,0.4332329332828522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122269153594972,0.912236511707306,-9.582806342223192e-06,0.0,0.000439676339738,0.0,0.0,106.81526947021484,0.0,0.0,0.0,0.5421300530433655,4.0,0.0,1.0
565080,293.1605529785156,297.1499938964844,293.1499938964844,0.3236604034900665,-5842.6181640625,304.1455078125,0.9367101788520812,0.4110274016857147,0.3708570003509521,294.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.4417466223239898,0.050000000745058,0.0498533770442009,293.2528076171875,297.1499938964844,293.1499938964844,0.3221679031848907,-4523.7353515625,304.15875244140625,0.9347056746482848,0.4080354571342468,0.2868499159812927,293.13922119140625,297.1499938964844,293.1499938964844,0.4187458455562591,-7546.47119140625,304.1187744140625,0.9990000128746032,0.5426164269447327,0.4800247848033905,293.3222045898437,297.1499938964844,293.1499938964844,0.0072088418528437,-2502.638671875,299.8797912597656,0.4417466223239898,0.050000000745058,0.2364829629659652,291.1095275878906,291.1499938964844,259.82281494140625,258.2376403808594,279.77569580078125,294.1993408203125,291.10430908203125,1.0,0.3571708798408508,0.6803614497184753,0.6803614497184753,1.0,1.0,-1.7091851234436035,0.7173876762390137,0.9917974472045898,0.322496622800827,0.0,0.0,0.70984947681427,80.95096588134766,122.0,-101.85333251953124,-19340.603515625,518.9306030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9698791503906,309.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,20028.935546875,20160.0,0.0,0.0,0.4332329332828522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122269153594972,0.912236511707306,-9.582806342223192e-06,0.0,0.000439676339738,0.0,0.0,106.81526947021484,0.0,0.0,0.0,0.5421300530433655,4.0,0.0,1.0
565140,293.16192626953125,297.1499938964844,293.1499938964844,0.3259033262729645,-5876.4111328125,304.1432800292969,0.9084486365318298,0.4104859828948974,0.3708217442035675,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.4257777333259582,0.050000000745058,0.0502729937434196,293.2558898925781,297.1499938964844,293.1499938964844,0.3216837346553802,-4519.84716796875,304.1566772460937,0.9044923782348632,0.4048043191432953,0.2849270701408386,293.1871032714844,297.1499938964844,293.1499938964844,0.4501253664493561,-8010.05908203125,304.0791015625,0.9944857954978944,0.5332146286964417,0.5080991387367249,293.3265991210937,297.1499938964844,293.1499938964844,0.0072308760136365,-2517.744873046875,299.7812805175781,0.4257777333259582,0.050000000745058,0.238473430275917,291.03045654296875,291.1499938964844,259.8500061035156,258.2618103027344,279.7685241699219,294.2039794921875,291.0258483886719,1.0,0.371947318315506,0.6797052025794983,0.6797052025794983,1.0,1.0,-1.743022322654724,0.7325748205184937,1.0104475021362305,0.3310488164424896,0.0,0.0,0.7310667634010315,92.32421112060548,140.0,-103.30165100097656,-19643.177734375,574.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70269775390625,309.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,19734.30078125,19080.0,0.0,0.0,0.4290907979011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486629366874696,0.9486728310585022,-9.927909559337422e-06,0.0,0.0004354726115707,0.0,0.0,116.38595581054688,0.0,0.0,0.0,0.5428584218025208,4.0,0.0,1.0
565200,293.16192626953125,297.1499938964844,293.1499938964844,0.3259033262729645,-5876.4111328125,304.1432800292969,0.9084486365318298,0.4104859828948974,0.3708217442035675,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.4257777333259582,0.050000000745058,0.0502729937434196,293.2558898925781,297.1499938964844,293.1499938964844,0.3216837346553802,-4519.84716796875,304.1566772460937,0.9044923782348632,0.4048043191432953,0.2849270701408386,293.1871032714844,297.1499938964844,293.1499938964844,0.4501253664493561,-8010.05908203125,304.0791015625,0.9944857954978944,0.5332146286964417,0.5080991387367249,293.3265991210937,297.1499938964844,293.1499938964844,0.0072308760136365,-2517.744873046875,299.7812805175781,0.4257777333259582,0.050000000745058,0.238473430275917,291.03045654296875,291.1499938964844,259.8500061035156,258.2618103027344,279.7685241699219,294.2039794921875,291.0258483886719,1.0,0.371947318315506,0.6797052025794983,0.6797052025794983,1.0,1.0,-1.743022322654724,0.7325748205184937,1.0104475021362305,0.3310488164424896,0.0,0.0,0.7310667634010315,92.32421112060548,140.0,-103.30165100097656,-19643.177734375,574.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70269775390625,309.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,19734.30078125,19080.0,0.0,0.0,0.4290907979011535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486629366874696,0.9486728310585022,-9.927909559337422e-06,0.0,0.0004354726115707,0.0,0.0,116.38595581054688,0.0,0.0,0.0,0.5428584218025208,4.0,0.0,1.0
565260,293.1741943359375,297.1499938964844,293.1499938964844,0.3251876831054687,-5865.025390625,304.14697265625,0.8738787770271301,0.407677412033081,0.3694101870059967,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.4076956212520599,0.050000000745058,0.0509673953056335,293.2655944824219,297.1499938964844,293.1499938964844,0.3189023435115814,-4488.44091796875,304.1593017578125,0.868859052658081,0.4001435935497284,0.2824408411979675,293.2255859375,297.1499938964844,293.1499938964844,0.444517582654953,-7911.7177734375,304.1119384765625,0.9570693969726562,0.5243924260139465,0.4996422529220581,293.34429931640625,297.1499938964844,293.1499938964844,0.0072327037341892,-2523.7216796875,299.66162109375,0.4076956212520599,0.050000000745058,0.2417673766613006,291.0064392089844,291.1499938964844,259.8764953613281,258.2854919433594,279.80712890625,294.2210693359375,291.0089111328125,1.0,0.386765569448471,0.6783601641654968,0.6783601641654968,1.0,1.0,-1.7334188222885132,0.7276824712753296,1.005736231803894,0.3280397951602936,0.0,0.0,0.7532870173454285,109.69538879394533,158.0,-27.353195190429688,-19549.68359375,619.3217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3604736328125,309.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18666.828125,19080.0,0.0,0.0,0.4269798696041107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772276878356934,0.9772377014160156,-1.002056524157524e-05,0.0,0.0004333302786108,0.0,0.0,122.66413116455078,0.0,0.0,0.0,0.5667327642440796,4.0,0.0,1.0
565320,293.1741943359375,297.1499938964844,293.1499938964844,0.3251876831054687,-5865.025390625,304.14697265625,0.8738787770271301,0.407677412033081,0.3694101870059967,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.4076956212520599,0.050000000745058,0.0509673953056335,293.2655944824219,297.1499938964844,293.1499938964844,0.3189023435115814,-4488.44091796875,304.1593017578125,0.868859052658081,0.4001435935497284,0.2824408411979675,293.2255859375,297.1499938964844,293.1499938964844,0.444517582654953,-7911.7177734375,304.1119384765625,0.9570693969726562,0.5243924260139465,0.4996422529220581,293.34429931640625,297.1499938964844,293.1499938964844,0.0072327037341892,-2523.7216796875,299.66162109375,0.4076956212520599,0.050000000745058,0.2417673766613006,291.0064392089844,291.1499938964844,259.8764953613281,258.2854919433594,279.80712890625,294.2210693359375,291.0089111328125,1.0,0.386765569448471,0.6783601641654968,0.6783601641654968,1.0,1.0,-1.7334188222885132,0.7276824712753296,1.005736231803894,0.3280397951602936,0.0,0.0,0.7532870173454285,109.69538879394533,158.0,-27.353195190429688,-19549.68359375,619.3217163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3604736328125,309.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18666.828125,19080.0,0.0,0.0,0.4269798696041107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9772276878356934,0.9772377014160156,-1.002056524157524e-05,0.0,0.0004333302786108,0.0,0.0,122.66413116455078,0.0,0.0,0.0,0.5667327642440796,4.0,0.0,1.0
565380,293.1815185546875,297.1499938964844,293.1499938964844,0.3231694102287292,-5834.3505859375,304.1512451171875,0.8471991419792175,0.4055772721767425,0.3680903613567352,294.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.3937887847423553,0.050000000745058,0.0516714639961719,293.27410888671875,297.1499938964844,293.1499938964844,0.3145595192909241,-4438.759765625,304.16339111328125,0.8410294651985168,0.3954901695251465,0.2797830700874328,293.2389831542969,297.1499938964844,293.1499938964844,0.4400672614574432,-7838.85791015625,304.13165283203125,0.9216954708099364,0.5197317004203796,0.4952884614467621,293.3573913574219,297.1499938964844,293.1499938964844,0.0072245821356773,-2522.73779296875,299.56597900390625,0.3937887847423553,0.050000000745058,0.2451071888208389,291.0330505371094,291.1499938964844,259.9034729003906,258.30963134765625,279.841064453125,294.2351989746094,291.0343322753906,1.0,0.4017017781734466,0.6770151257514954,0.6770151257514954,1.0,1.0,-1.7282683849334717,0.724798321723938,1.0034701824188232,0.3262335658073425,0.0,0.0,0.7668923735618591,127.41192626953124,146.0,14.446402549743652,-19501.185546875,667.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0075988769531,309.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18724.16015625,19080.0,0.0,0.0,0.4263778030872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112879276275637,1.0112982988357544,-1.0444816325616555e-05,0.0,0.0004327192727942,0.0,0.0,133.31674194335938,0.0,0.0,0.0,0.5820621252059937,4.0,0.0,1.0
565440,293.1815185546875,297.1499938964844,293.1499938964844,0.3231694102287292,-5834.3505859375,304.1512451171875,0.8471991419792175,0.4055772721767425,0.3680903613567352,294.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.3937887847423553,0.050000000745058,0.0516714639961719,293.27410888671875,297.1499938964844,293.1499938964844,0.3145595192909241,-4438.759765625,304.16339111328125,0.8410294651985168,0.3954901695251465,0.2797830700874328,293.2389831542969,297.1499938964844,293.1499938964844,0.4400672614574432,-7838.85791015625,304.13165283203125,0.9216954708099364,0.5197317004203796,0.4952884614467621,293.3573913574219,297.1499938964844,293.1499938964844,0.0072245821356773,-2522.73779296875,299.56597900390625,0.3937887847423553,0.050000000745058,0.2451071888208389,291.0330505371094,291.1499938964844,259.9034729003906,258.30963134765625,279.841064453125,294.2351989746094,291.0343322753906,1.0,0.4017017781734466,0.6770151257514954,0.6770151257514954,1.0,1.0,-1.7282683849334717,0.724798321723938,1.0034701824188232,0.3262335658073425,0.0,0.0,0.7668923735618591,127.41192626953124,146.0,14.446402549743652,-19501.185546875,667.8558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0075988769531,309.3962707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18724.16015625,19080.0,0.0,0.0,0.4263778030872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112879276275637,1.0112982988357544,-1.0444816325616555e-05,0.0,0.0004327192727942,0.0,0.0,133.31674194335938,0.0,0.0,0.0,0.5820621252059937,4.0,0.0,1.0
565500,293.1841125488281,297.1499938964844,293.1499938964844,0.3222348690032959,-5820.35986328125,304.1527099609375,0.8404944539070129,0.4046680927276611,0.3674279153347015,294.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.3898243308067322,0.050000000745058,0.0518734492361545,293.2783508300781,297.1499938964844,293.1499938964844,0.3122346699237823,-4412.2666015625,304.1651916503906,0.8335150480270386,0.3930871486663818,0.278272807598114,293.2420349121094,297.1499938964844,293.1499938964844,0.4384070932865143,-7812.21923828125,304.13800048828125,0.9124324917793274,0.5180059671401978,0.4937199652194977,293.3624572753906,297.1499938964844,293.1499938964844,0.0071983500383794,-2516.0693359375,299.51922607421875,0.3898243308067322,0.050000000745058,0.2460653036832809,291.0423278808594,291.1499938964844,259.9171447753906,258.32183837890625,279.8580322265625,294.24127197265625,291.04376220703125,1.0,0.4050395488739013,0.6763426065444946,0.6763426065444946,1.0,1.0,-1.725171446800232,0.7231081128120422,1.002063274383545,0.3252303302288055,0.0,0.0,0.7731468677520752,132.46058654785156,146.0,20.833404541015625,-19461.9765625,680.4367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83966064453125,309.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18747.751953125,18000.0,0.0,0.0,0.4265115261077881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0263147354125977,1.0263254642486572,-1.0636083061399404e-05,0.0,0.0004328549839556,0.0,0.0,138.21865844726562,0.0,0.0,0.0,0.5739023089408875,4.0,0.0,1.0
565560,293.18603515625,297.1499938964844,293.1499938964844,0.3219434022903442,-5816.44189453125,304.1527099609375,0.8369309902191162,0.4038569033145904,0.3667592704296112,294.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.3877056837081909,0.050000000745058,0.0519788600504398,293.2821960449219,297.1499938964844,293.1499938964844,0.3104388117790222,-4392.30517578125,304.1656494140625,0.8290119171142578,0.3907006680965423,0.2766863405704498,293.2437438964844,297.1499938964844,293.1499938964844,0.4377126395702362,-7800.88818359375,304.1413879394531,0.907540500164032,0.5165008306503296,0.4923113882541656,293.36669921875,297.1499938964844,293.1499938964844,0.0071638240478932,-2508.993896484375,299.4659423828125,0.3877056837081909,0.050000000745058,0.2465653419494629,291.0291442871094,291.1499938964844,259.93084716796875,258.3341064453125,279.87359619140625,294.2467346191406,291.026611328125,1.0,0.4066233336925506,0.6758944392204285,0.6758944392204285,1.0,1.0,-1.7214999198913574,0.7212401628494263,1.0002597570419312,0.3241522908210754,0.0,0.0,0.7822644710540771,135.05096435546875,134.0,-13.340654373168944,-19309.326171875,685.3413696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001953125,309.16925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.755859375,18000.0,0.0,0.0,0.4266712367534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190024375915527,1.0190128087997437,-1.0361404747527558e-05,0.0,0.0004330170631874,0.0,0.0,134.14308166503906,0.0,0.0,0.0,0.5827053189277649,4.0,0.0,1.0
565620,293.1883850097656,297.1499938964844,293.1499938964844,0.3201750218868255,-5790.22314453125,304.1548156738281,0.8354368209838867,0.4024614691734314,0.3654705584049225,294.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.3873077034950256,0.050000000745058,0.0519989505410194,293.2887268066406,297.1499938964844,293.1499938964844,0.3055464923381805,-4336.6279296875,304.16864013671875,0.8254097700119019,0.3860270082950592,0.2734330594539642,293.24493408203125,297.1499938964844,293.1499938964844,0.4348127245903015,-7756.10791015625,304.14910888671875,0.9051454663276672,0.5138803720474243,0.4897650480270386,293.3731994628906,297.1499938964844,293.1499938964844,0.0070591731928288,-2480.196533203125,299.376708984375,0.3873077034950256,0.050000000745058,0.2466606348752975,291.0421142578125,291.1499938964844,259.95849609375,258.3587951660156,279.9043884277344,294.2561950683594,291.0443725585937,1.0,0.4057215750217438,0.6749981045722961,0.6749981045722961,1.0,1.0,-1.7131285667419434,0.717045783996582,0.9960827827453612,0.3217518031597137,0.0,0.0,0.7965016961097717,135.38018798828125,122.0,21.0510482788086,-19256.419921875,680.1682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576416015625,309.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.244140625,18000.0,0.0,0.0,0.4273928701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473331212997437,1.0473437309265137,-1.0668380127754062e-05,0.0,0.000433749431977,0.0,0.0,143.01419067382812,0.0,0.0,0.0,0.5951169729232788,4.0,0.0,1.0
565680,293.1883850097656,297.1499938964844,293.1499938964844,0.3201750218868255,-5790.22314453125,304.1548156738281,0.8354368209838867,0.4024614691734314,0.3654705584049225,294.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.3873077034950256,0.050000000745058,0.0519989505410194,293.2887268066406,297.1499938964844,293.1499938964844,0.3055464923381805,-4336.6279296875,304.16864013671875,0.8254097700119019,0.3860270082950592,0.2734330594539642,293.24493408203125,297.1499938964844,293.1499938964844,0.4348127245903015,-7756.10791015625,304.14910888671875,0.9051454663276672,0.5138803720474243,0.4897650480270386,293.3731994628906,297.1499938964844,293.1499938964844,0.0070591731928288,-2480.196533203125,299.376708984375,0.3873077034950256,0.050000000745058,0.2466606348752975,291.0421142578125,291.1499938964844,259.95849609375,258.3587951660156,279.9043884277344,294.2561950683594,291.0443725585937,1.0,0.4057215750217438,0.6749981045722961,0.6749981045722961,1.0,1.0,-1.7131285667419434,0.717045783996582,0.9960827827453612,0.3217518031597137,0.0,0.0,0.7965016961097717,135.38018798828125,122.0,21.0510482788086,-19256.419921875,680.1682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4576416015625,309.0614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.244140625,18000.0,0.0,0.0,0.4273928701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0473331212997437,1.0473437309265137,-1.0668380127754062e-05,0.0,0.000433749431977,0.0,0.0,143.01419067382812,0.0,0.0,0.0,0.5951169729232788,4.0,0.0,1.0
565740,293.1894836425781,297.1499938964844,293.1499938964844,0.317904531955719,-5756.57421875,304.156982421875,0.8390478491783142,0.4012681543827057,0.3642164468765259,294.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.3904106020927429,0.050000000745058,0.0518442839384079,293.2938232421875,297.1499938964844,293.1499938964844,0.3000948131084442,-4274.34716796875,304.1714782714844,0.82671058177948,0.3814747631549835,0.2701364457607269,293.2446594238281,297.1499938964844,293.1499938964844,0.4311928451061249,-7701.884765625,304.1553955078125,0.909159541130066,0.5115320086479187,0.4873533248901367,293.3778991699219,297.1499938964844,293.1499938964844,0.0069207181222736,-2439.5859375,299.29803466796875,0.3904106020927429,0.050000000745058,0.2459269613027572,291.07550048828125,291.1499938964844,259.9862365722656,258.3835754394531,279.9354553222656,294.2644348144531,291.07794189453125,1.0,0.4010619223117828,0.674101710319519,0.674101710319519,1.0,1.0,-1.7037029266357422,0.7123715877532959,0.9913313388824464,0.3190897405147552,0.0,0.0,0.804226815700531,131.26260375976562,110.0,39.81304550170898,-19173.28515625,661.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,308.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.53515625,18000.0,0.0,0.0,0.428546667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0677907466888428,1.067801594734192,-1.094703475246206e-05,0.0,0.0004349203954916,0.0,0.0,150.18328857421875,0.0,0.0,0.0,0.6045247316360474,4.0,0.0,1.0
565800,293.1894836425781,297.1499938964844,293.1499938964844,0.317904531955719,-5756.57421875,304.156982421875,0.8390478491783142,0.4012681543827057,0.3642164468765259,294.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.3904106020927429,0.050000000745058,0.0518442839384079,293.2938232421875,297.1499938964844,293.1499938964844,0.3000948131084442,-4274.34716796875,304.1714782714844,0.82671058177948,0.3814747631549835,0.2701364457607269,293.2446594238281,297.1499938964844,293.1499938964844,0.4311928451061249,-7701.884765625,304.1553955078125,0.909159541130066,0.5115320086479187,0.4873533248901367,293.3778991699219,297.1499938964844,293.1499938964844,0.0069207181222736,-2439.5859375,299.29803466796875,0.3904106020927429,0.050000000745058,0.2459269613027572,291.07550048828125,291.1499938964844,259.9862365722656,258.3835754394531,279.9354553222656,294.2644348144531,291.07794189453125,1.0,0.4010619223117828,0.674101710319519,0.674101710319519,1.0,1.0,-1.7037029266357422,0.7123715877532959,0.9913313388824464,0.3190897405147552,0.0,0.0,0.804226815700531,131.26260375976562,110.0,39.81304550170898,-19173.28515625,661.3646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,308.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17790.53515625,18000.0,0.0,0.0,0.428546667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0677907466888428,1.067801594734192,-1.094703475246206e-05,0.0,0.0004349203954916,0.0,0.0,150.18328857421875,0.0,0.0,0.0,0.6045247316360474,4.0,0.0,1.0
565860,293.1896667480469,297.1499938964844,293.1499938964844,0.3156268894672394,-5723.029296875,304.1584167480469,0.8463676571846008,0.400228887796402,0.3630067408084869,294.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.3955440521240234,0.050000000745058,0.0515806637704372,293.2974548339844,297.1499938964844,293.1499938964844,0.2946350276470184,-4211.98681640625,304.17340087890625,0.8314827084541321,0.377093642950058,0.2668563723564148,293.2438049316406,297.1499938964844,293.1499938964844,0.4274608790874481,-7647.00830078125,304.1597595214844,0.9180793762207032,0.5093079209327698,0.484992116689682,293.3813781738281,297.1499938964844,293.1499938964844,0.0067698070779442,-2394.5751953125,299.2218933105469,0.3955440521240234,0.050000000745058,0.2446764558553695,291.1098327636719,291.1499938964844,260.0140075683594,258.40838623046875,279.96636962890625,294.2718505859375,291.1122436523437,1.0,0.3939623236656189,0.6732367277145386,0.6732367277145386,1.0,1.0,-1.6936596632003784,0.7074306011199951,0.9862290620803832,0.316287100315094,0.0,0.0,0.8072772026062012,124.37423706054688,98.0,45.69578552246094,-19070.982421875,634.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,308.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.509765625,18000.0,0.0,0.0,0.4297677874565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792593955993652,1.0792704820632937,-1.1118720067315737e-05,0.0,0.0004361596656963,0.0,0.0,154.4413604736328,0.0,0.0,0.0,0.6098617315292358,4.0,0.0,1.0
565920,293.1896667480469,297.1499938964844,293.1499938964844,0.3156268894672394,-5723.029296875,304.1584167480469,0.8463676571846008,0.400228887796402,0.3630067408084869,294.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.3955440521240234,0.050000000745058,0.0515806637704372,293.2974548339844,297.1499938964844,293.1499938964844,0.2946350276470184,-4211.98681640625,304.17340087890625,0.8314827084541321,0.377093642950058,0.2668563723564148,293.2438049316406,297.1499938964844,293.1499938964844,0.4274608790874481,-7647.00830078125,304.1597595214844,0.9180793762207032,0.5093079209327698,0.484992116689682,293.3813781738281,297.1499938964844,293.1499938964844,0.0067698070779442,-2394.5751953125,299.2218933105469,0.3955440521240234,0.050000000745058,0.2446764558553695,291.1098327636719,291.1499938964844,260.0140075683594,258.40838623046875,279.96636962890625,294.2718505859375,291.1122436523437,1.0,0.3939623236656189,0.6732367277145386,0.6732367277145386,1.0,1.0,-1.6936596632003784,0.7074306011199951,0.9862290620803832,0.316287100315094,0.0,0.0,0.8072772026062012,124.37423706054688,98.0,45.69578552246094,-19070.982421875,634.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,308.89959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.509765625,18000.0,0.0,0.0,0.4297677874565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0792593955993652,1.0792704820632937,-1.1118720067315737e-05,0.0,0.0004361596656963,0.0,0.0,154.4413604736328,0.0,0.0,0.0,0.6098617315292358,4.0,0.0,1.0
565980,293.1892395019531,297.1499938964844,293.1499938964844,0.313411146402359,-5690.5517578125,304.1593017578125,0.8568843603134155,0.3993061780929565,0.3618452847003937,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4019223153591156,0.050000000745058,0.051250297576189,293.2994384765625,297.1499938964844,293.1499938964844,0.2893775999546051,-4151.9384765625,304.1743469238281,0.8391902446746826,0.3729506433010101,0.2637046277523041,293.2431030273437,297.1499938964844,293.1499938964844,0.4236168563365936,-7591.140625,304.1628723144531,0.9311484694480896,0.5070746541023254,0.4825640618801117,293.3840637207031,297.1499938964844,293.1499938964844,0.0066137867979705,-2347.447265625,299.1468811035156,0.4019223153591156,0.050000000745058,0.2431093454360962,291.14312744140625,291.1499938964844,260.0416259765625,258.4330749511719,279.99725341796875,294.2787170410156,291.1454772949219,1.0,0.3852329552173614,0.6723717451095581,0.6723717451095581,1.0,1.0,-1.6832877397537231,0.7023439407348633,0.98094379901886,0.3134051561355591,0.0,0.0,0.8059471249580383,115.79022979736328,86.0,46.07513046264648,-18957.486328125,602.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514221191406,308.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05859375,18000.0,0.0,0.0,0.4307602941989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817737579345703,1.081784963607788,-1.1174003702763002e-05,0.0,0.0004371669201646,0.0,0.0,155.55679321289062,0.0,0.0,0.0,0.6110668182373047,4.0,0.0,1.0
566040,293.1892395019531,297.1499938964844,293.1499938964844,0.313411146402359,-5690.5517578125,304.1593017578125,0.8568843603134155,0.3993061780929565,0.3618452847003937,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4019223153591156,0.050000000745058,0.051250297576189,293.2994384765625,297.1499938964844,293.1499938964844,0.2893775999546051,-4151.9384765625,304.1743469238281,0.8391902446746826,0.3729506433010101,0.2637046277523041,293.2431030273437,297.1499938964844,293.1499938964844,0.4236168563365936,-7591.140625,304.1628723144531,0.9311484694480896,0.5070746541023254,0.4825640618801117,293.3840637207031,297.1499938964844,293.1499938964844,0.0066137867979705,-2347.447265625,299.1468811035156,0.4019223153591156,0.050000000745058,0.2431093454360962,291.14312744140625,291.1499938964844,260.0416259765625,258.4330749511719,279.99725341796875,294.2787170410156,291.1454772949219,1.0,0.3852329552173614,0.6723717451095581,0.6723717451095581,1.0,1.0,-1.6832877397537231,0.7023439407348633,0.98094379901886,0.3134051561355591,0.0,0.0,0.8059471249580383,115.79022979736328,86.0,46.07513046264648,-18957.486328125,602.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0514221191406,308.8627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05859375,18000.0,0.0,0.0,0.4307602941989898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0817737579345703,1.081784963607788,-1.1174003702763002e-05,0.0,0.0004371669201646,0.0,0.0,155.55679321289062,0.0,0.0,0.0,0.6110668182373047,4.0,0.0,1.0
566100,293.1889038085937,297.1499938964844,293.1499938964844,0.3123368918895721,-5674.84912109375,304.1595458984375,0.863335907459259,0.398880124092102,0.3612826764583587,294.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.405579000711441,0.050000000745058,0.0510686002671718,293.3002319335937,297.1499938964844,293.1499938964844,0.2867970466613769,-4122.43115234375,304.17462158203125,0.8440837264060974,0.3709064424037933,0.2621463239192962,293.2426452636719,297.1499938964844,293.1499938964844,0.4216952919960022,-7563.3974609375,304.1640319824219,0.9390313625335692,0.5059815049171448,0.4813484847545624,293.3851623535156,297.1499938964844,293.1499938964844,0.0065352353267371,-2323.518798828125,299.10955810546875,0.405579000711441,0.050000000745058,0.2422474473714828,291.1591491699219,291.1499938964844,260.05535888671875,258.4453125,280.0126647949219,294.281982421875,291.1614074707031,1.0,0.3804145753383636,0.6719391942024231,0.6719391942024231,1.0,1.0,-1.6780288219451904,0.6997689604759216,0.9782598614692688,0.3119469285011291,0.0,0.0,0.8037225008010864,111.07916259765624,86.0,45.25093078613281,-18897.62890625,585.4634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390319824219,308.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.865234375,18000.0,0.0,0.0,0.4310961663722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079768180847168,1.0797793865203855,-1.115848954214016e-05,0.0,0.0004375078133307,0.0,0.0,154.94650268554688,0.0,0.0,0.0,0.6101599931716919,4.0,0.0,1.0
566160,293.1884460449219,297.1499938964844,293.1499938964844,0.3112908005714416,-5659.58349609375,304.15972900390625,0.8706138730049133,0.3984736204147339,0.3607313334941864,294.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4096352756023407,0.050000000745058,0.0508792772889137,293.3009033203125,297.1499938964844,293.1499938964844,0.2842406630516052,-4093.169189453125,304.1747741699219,0.8496918082237244,0.3688687682151794,0.2605887651443481,293.2421569824219,297.1499938964844,293.1499938964844,0.4197970032691955,-7536.0888671875,304.1649169921875,0.9476543068885804,0.5049082040786743,0.4801430702209472,293.3861694335937,297.1499938964844,293.1499938964844,0.0064568198285996,-2299.515380859375,299.0722045898437,0.4096352756023407,0.050000000745058,0.241349384188652,291.17449951171875,291.1499938964844,260.0690002441406,258.45751953125,280.0278015136719,294.28515625,291.1766662597656,1.0,0.3753563463687897,0.6715384125709534,0.6715384125709534,1.0,1.0,-1.6727440357208252,0.6971951127052307,0.9755489230155944,0.3104947507381439,0.0,0.0,0.8005448579788208,106.17483520507812,74.0,43.86053085327149,-18835.908203125,567.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413513183594,308.8564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18081.30078125,18000.0,0.0,0.0,0.4312946200370788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756936073303225,1.07570481300354,-1.1115658708149567e-05,0.0,0.0004377091827336,0.0,0.0,153.60098266601562,0.0,0.0,0.0,0.6082982420921326,4.0,0.0,1.0
566220,293.1874084472656,297.1499938964844,293.1499938964844,0.3093053996562958,-5630.6845703125,304.1597900390625,0.8878621459007263,0.3977115452289581,0.359661191701889,294.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4194577932357788,0.050000000745058,0.050484076142311,293.3021240234375,297.1499938964844,293.1499938964844,0.2792129218578338,-4035.52490234375,304.1748962402344,0.8633187413215637,0.3648011684417724,0.2574697434902191,293.2409362792969,297.1499938964844,293.1499938964844,0.4161171317100525,-7483.3984375,304.16607666015625,0.9665617346763612,0.5028204321861267,0.477771520614624,293.38787841796875,297.1499938964844,293.1499938964844,0.0063016135245561,-2251.721435546875,298.9969177246094,0.4194577932357788,0.050000000745058,0.2394747287034988,291.2025451660156,291.1499938964844,260.09600830078125,258.4815979003906,280.057861328125,294.2913513183594,291.2044372558594,1.0,0.3646316826343536,0.6707367300987244,0.6707367300987244,1.0,1.0,-1.6621417999267578,0.6920376420021057,0.970104157924652,0.3075860142707824,0.0,0.0,0.7916207909584045,95.94757843017578,62.0,39.56353759765625,-18705.8671875,532.0952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,308.8759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18167.92578125,18000.0,0.0,0.0,0.4312010705471039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616450309753418,1.0616559982299805,-1.0952912816719618e-05,0.0,0.0004376142751425,0.0,0.0,148.87074279785156,0.0,0.0,0.0,0.6018652319908142,4.0,0.0,1.0
566280,293.1874084472656,297.1499938964844,293.1499938964844,0.3093053996562958,-5630.6845703125,304.1597900390625,0.8878621459007263,0.3977115452289581,0.359661191701889,294.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.4194577932357788,0.050000000745058,0.050484076142311,293.3021240234375,297.1499938964844,293.1499938964844,0.2792129218578338,-4035.52490234375,304.1748962402344,0.8633187413215637,0.3648011684417724,0.2574697434902191,293.2409362792969,297.1499938964844,293.1499938964844,0.4161171317100525,-7483.3984375,304.16607666015625,0.9665617346763612,0.5028204321861267,0.477771520614624,293.38787841796875,297.1499938964844,293.1499938964844,0.0063016135245561,-2251.721435546875,298.9969177246094,0.4194577932357788,0.050000000745058,0.2394747287034988,291.2025451660156,291.1499938964844,260.09600830078125,258.4815979003906,280.057861328125,294.2913513183594,291.2044372558594,1.0,0.3646316826343536,0.6707367300987244,0.6707367300987244,1.0,1.0,-1.6621417999267578,0.6920376420021057,0.970104157924652,0.3075860142707824,0.0,0.0,0.7916207909584045,95.94757843017578,62.0,39.56353759765625,-18705.8671875,532.0952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,308.8759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18167.92578125,18000.0,0.0,0.0,0.4312010705471039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616450309753418,1.0616559982299805,-1.0952912816719618e-05,0.0,0.0004376142751425,0.0,0.0,148.87074279785156,0.0,0.0,0.0,0.6018652319908142,4.0,0.0,1.0
566340,293.1861877441406,297.1499938964844,293.1499938964844,0.3074920177459717,-5604.39306640625,304.1595458984375,0.9093858003616332,0.3970077633857727,0.3586318492889404,294.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.432727038860321,0.050000000745058,0.0500744730234146,293.3031616210937,297.1499938964844,293.1499938964844,0.2743196785449981,-3979.303955078125,304.1747436523437,0.8808115124702454,0.3607326149940491,0.2543413341045379,293.239501953125,297.1499938964844,293.1499938964844,0.4126487374305725,-7434.00439453125,304.1664733886719,0.9865794777870178,0.5008055567741394,0.475455492734909,293.38934326171875,297.1499938964844,293.1499938964844,0.0061496668495237,-2204.656982421875,298.92022705078125,0.432727038860321,0.050000000745058,0.2375317364931106,291.2259826660156,291.1499938964844,260.1224975585937,258.5052490234375,280.0876770019531,294.2973327636719,291.2274475097656,1.0,0.3532267212867737,0.6699351072311401,0.6699351072311401,1.0,1.0,-1.6515446901321411,0.6868871450424194,0.9646575450897216,0.3046816885471344,0.0,0.0,0.7798705101013184,85.35737609863281,50.0,33.31949996948242,-18565.53515625,495.6355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,308.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18243.046875,18000.0,0.0,0.0,0.4303589165210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0405118465423584,1.0405224561691284,-1.070012785930885e-05,0.0,0.0004367595829535,0.0,0.0,141.84384155273438,0.0,0.0,0.0,0.592208981513977,4.0,0.0,1.0
566400,293.1861877441406,297.1499938964844,293.1499938964844,0.3074920177459717,-5604.39306640625,304.1595458984375,0.9093858003616332,0.3970077633857727,0.3586318492889404,294.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232971191406,0.432727038860321,0.050000000745058,0.0500744730234146,293.3031616210937,297.1499938964844,293.1499938964844,0.2743196785449981,-3979.303955078125,304.1747436523437,0.8808115124702454,0.3607326149940491,0.2543413341045379,293.239501953125,297.1499938964844,293.1499938964844,0.4126487374305725,-7434.00439453125,304.1664733886719,0.9865794777870178,0.5008055567741394,0.475455492734909,293.38934326171875,297.1499938964844,293.1499938964844,0.0061496668495237,-2204.656982421875,298.92022705078125,0.432727038860321,0.050000000745058,0.2375317364931106,291.2259826660156,291.1499938964844,260.1224975585937,258.5052490234375,280.0876770019531,294.2973327636719,291.2274475097656,1.0,0.3532267212867737,0.6699351072311401,0.6699351072311401,1.0,1.0,-1.6515446901321411,0.6868871450424194,0.9646575450897216,0.3046816885471344,0.0,0.0,0.7798705101013184,85.35737609863281,50.0,33.31949996948242,-18565.53515625,495.6355895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,308.9153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18243.046875,18000.0,0.0,0.0,0.4303589165210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0405118465423584,1.0405224561691284,-1.070012785930885e-05,0.0,0.0004367595829535,0.0,0.0,141.84384155273438,0.0,0.0,0.0,0.592208981513977,4.0,0.0,1.0
566460,293.1847839355469,297.1499938964844,293.1499938964844,0.3058241009712219,-5580.22509765625,304.1591491699219,0.9354645609855652,0.3963778913021087,0.3576909005641937,294.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.4490271210670471,0.050000000745058,0.0497000440955162,293.30401611328125,297.1499938964844,293.1499938964844,0.269538402557373,-3924.1826171875,304.1744689941406,0.9003043174743652,0.3566826581954956,0.2512407898902893,293.2352600097656,297.1499938964844,293.1499938964844,0.4010422825813293,-7261.10205078125,304.1820068359375,0.9990000128746032,0.4993719756603241,0.4645810723304748,293.39044189453125,297.1499938964844,293.1499938964844,0.0060086790472269,-2160.520751953125,298.8432312011719,0.4490271210670471,0.050000000745058,0.2357556074857711,291.2468566894531,291.1499938964844,260.1483459472656,258.5283203125,280.1253356933594,294.3035888671875,291.2497863769531,1.0,0.3409391045570373,0.6691662669181824,0.6691662669181824,1.0,1.0,-1.6310733556747437,0.6772223114967346,0.9538509845733644,0.299552708864212,0.0,0.0,0.7656667828559875,75.4658432006836,38.0,37.68764877319336,-18346.853515625,455.7965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,308.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18305.744140625,18000.0,0.0,0.0,0.4286546111106872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013500094413757,1.0135104656219482,-1.0377391845395325e-05,0.0,0.0004350299132056,0.0,0.0,133.15386962890625,0.0,0.0,0.0,0.5799090266227722,4.0,0.0,1.0
566520,293.1847839355469,297.1499938964844,293.1499938964844,0.3058241009712219,-5580.22509765625,304.1591491699219,0.9354645609855652,0.3963778913021087,0.3576909005641937,294.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.4490271210670471,0.050000000745058,0.0497000440955162,293.30401611328125,297.1499938964844,293.1499938964844,0.269538402557373,-3924.1826171875,304.1744689941406,0.9003043174743652,0.3566826581954956,0.2512407898902893,293.2352600097656,297.1499938964844,293.1499938964844,0.4010422825813293,-7261.10205078125,304.1820068359375,0.9990000128746032,0.4993719756603241,0.4645810723304748,293.39044189453125,297.1499938964844,293.1499938964844,0.0060086790472269,-2160.520751953125,298.8432312011719,0.4490271210670471,0.050000000745058,0.2357556074857711,291.2468566894531,291.1499938964844,260.1483459472656,258.5283203125,280.1253356933594,294.3035888671875,291.2497863769531,1.0,0.3409391045570373,0.6691662669181824,0.6691662669181824,1.0,1.0,-1.6310733556747437,0.6772223114967346,0.9538509845733644,0.299552708864212,0.0,0.0,0.7656667828559875,75.4658432006836,38.0,37.68764877319336,-18346.853515625,455.7965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,308.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18305.744140625,18000.0,0.0,0.0,0.4286546111106872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013500094413757,1.0135104656219482,-1.0377391845395325e-05,0.0,0.0004350299132056,0.0,0.0,133.15386962890625,0.0,0.0,0.0,0.5799090266227722,4.0,0.0,1.0
566580,293.1832275390625,297.1499938964844,293.1499938964844,0.3030122220516205,-5538.060546875,304.1607971191406,0.9596483111381532,0.3958120048046112,0.3568941354751587,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.4659757316112518,0.050000000745058,0.0493987873196601,293.30450439453125,297.1499938964844,293.1499938964844,0.2637799680233001,-3856.500244140625,304.1759338378906,0.91998291015625,0.3526821434497833,0.2482355684041977,293.2035522460937,297.1499938964844,293.1499938964844,0.366965651512146,-6750.146484375,304.2279052734375,0.9990000128746032,0.503580629825592,0.4327198565006256,293.3902893066406,297.1499938964844,293.1499938964844,0.0058709857985377,-2113.227294921875,298.789794921875,0.4659757316112518,0.050000000745058,0.23432657122612,291.31610107421875,291.1499938964844,260.1734313964844,258.5507202148437,280.1846923828125,294.31280517578125,291.3217163085937,1.0,0.3267963826656341,0.6683974266052246,0.6683974266052246,1.0,1.0,-1.5861809253692627,0.6565521955490112,0.9296287298202516,0.2883582413196563,0.0,0.0,0.7392287254333496,66.94576263427734,41.0,84.52320098876953,-17915.126953125,407.2333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,309.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18533.5078125,18000.0,0.0,0.0,0.4253338873386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695096611976624,0.9695195555686952,-9.89917589322431e-06,0.0,0.0004316598351579,0.0,0.0,120.0993881225586,0.0,0.0,0.0,0.5600149035453796,4.0,0.0,1.0
