time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566640,293.1832275390625,297.1499938964844,293.1499938964844,0.3030122220516205,-5538.060546875,304.1607971191406,0.9596483111381532,0.3958120048046112,0.3568941354751587,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.4659757316112518,0.050000000745058,0.0493987873196601,293.30450439453125,297.1499938964844,293.1499938964844,0.2637799680233001,-3856.500244140625,304.1759338378906,0.91998291015625,0.3526821434497833,0.2482355684041977,293.2035522460937,297.1499938964844,293.1499938964844,0.366965651512146,-6750.146484375,304.2279052734375,0.9990000128746032,0.503580629825592,0.4327198565006256,293.3902893066406,297.1499938964844,293.1499938964844,0.0058709857985377,-2113.227294921875,298.789794921875,0.4659757316112518,0.050000000745058,0.23432657122612,291.31610107421875,291.1499938964844,260.1734313964844,258.5507202148437,280.1846923828125,294.31280517578125,291.3217163085937,1.0,0.3267963826656341,0.6683974266052246,0.6683974266052246,1.0,1.0,-1.5861809253692627,0.6565521955490112,0.9296287298202516,0.2883582413196563,0.0,0.0,0.7392287254333496,66.94576263427734,41.0,84.52320098876953,-17915.126953125,407.2333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,309.12408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18533.5078125,18000.0,0.0,0.0,0.4253338873386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695096611976624,0.9695195555686952,-9.89917589322431e-06,0.0,0.0004316598351579,0.0,0.0,120.0993881225586,0.0,0.0,0.0,0.5600149035453796,4.0,0.0,1.0
566700,293.1824035644531,297.1499938964844,293.1499938964844,0.3017206192016601,-5518.8193359375,304.1611633300781,0.9690935611724854,0.3955540060997009,0.3565478920936584,294.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3417358398437,0.4723757207393646,0.050000000745058,0.0492843948304653,293.3046569824219,297.1499938964844,293.1499938964844,0.2610193789005279,-3824.063232421875,304.1762084960937,0.92858624458313,0.3506923615932464,0.2467669695615768,293.1806030273437,297.1499938964844,293.1499938964844,0.3528830409049988,-6540.45849609375,304.2391662597656,0.9990000128746032,0.5074079632759094,0.4199855625629425,293.3895568847656,297.1499938964844,293.1499938964844,0.0058085052296519,-2091.679443359375,298.7645874023437,0.4723757207393646,0.050000000745058,0.233783945441246,291.3493957519531,291.1499938964844,260.1856384277344,258.5616455078125,280.2111511230469,294.3177795410156,291.35321044921875,1.0,0.321500301361084,0.6680129766464233,0.6680129766464233,1.0,1.0,-1.5679165124893188,0.6481614112854004,0.9197551608085632,0.2837127447128296,0.0,0.0,0.7225387692451477,63.69175720214844,41.0,81.99755859375,-17688.5546875,388.7316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6941223144531,309.1859436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18665.55078125,18000.0,0.0,0.0,0.422846108675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9369844794273376,0.9369940161705016,-9.552487426844891e-06,0.0,0.0004291350487619,0.0,0.0,111.01505279541016,0.0,0.0,0.0,0.545635461807251,4.0,0.0,1.0
566760,293.1814270019531,297.1499938964844,293.1499938964844,0.3008932471275329,-5506.83251953125,304.16064453125,0.97642582654953,0.3953325152397156,0.3562488853931427,294.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36328125,0.4770663678646087,0.050000000745058,0.049195323139429,293.3047180175781,297.1499938964844,293.1499938964844,0.2586648464202881,-3796.656982421875,304.1757202148437,0.9353574514389038,0.3487216830253601,0.2453245967626571,293.15802001953125,297.1499938964844,293.1499938964844,0.3417320251464844,-6375.462890625,304.2431640625,0.9990000128746032,0.5114553570747375,0.4097960591316223,293.3884582519531,297.1499938964844,293.1499938964844,0.0057551893405616,-2074.127197265625,298.73406982421875,0.4770663678646087,0.050000000745058,0.2333614379167556,291.36700439453125,291.1499938964844,260.1976318359375,258.57232666015625,280.2333679199219,294.3223571777344,291.36846923828125,1.0,0.3170914053916931,0.6677998304367065,0.6677998304367065,1.0,1.0,-1.55297589302063,0.6413344144821167,0.9116414785385132,0.2799948751926422,0.0,0.0,0.7062268257141113,61.14893341064453,59.0,60.26456069946289,-17468.421875,374.1938171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8714904785156,309.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18738.458984375,18000.0,0.0,0.0,0.4198091030120849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9008703231811525,0.9008795022964478,-9.16592853172915e-06,0.0,0.0004260528658051,0.0,0.0,101.40743255615234,0.0,0.0,0.0,0.5298699736595154,4.0,0.0,1.0
566820,293.1794128417969,297.1499938964844,293.1499938964844,0.3009023368358612,-5508.634765625,304.156982421875,0.9774519205093384,0.3949461579322815,0.3558745086193084,294.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544006347656,0.4778814315795898,0.050000000745058,0.049179621040821,293.3048400878906,297.1499938964844,293.1499938964844,0.2553730607032776,-3759.400390625,304.17254638671875,0.9328965544700624,0.3447749614715576,0.2425736188888549,293.1264953613281,297.1499938964844,293.1499938964844,0.3387408256530761,-6343.74951171875,304.2160949707031,0.9990000128746032,0.5176977515220642,0.4079644680023193,293.385986328125,297.1499938964844,293.1499938964844,0.0056855669245123,-2054.63720703125,298.6514892578125,0.4778814315795898,0.050000000745058,0.2332869470119476,291.3485107421875,291.1499938964844,260.2208251953125,258.593017578125,280.2557678222656,294.3290100097656,291.34381103515625,1.0,0.3165082633495331,0.6673734784126282,0.6673734784126282,1.0,1.0,-1.5468984842300415,0.6384660601615906,0.9084324240684508,0.2782162129878998,0.0,0.0,0.6800387501716614,60.63001251220703,77.0,-21.43418312072754,-17191.26953125,369.7123718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2474670410156,309.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18664.921875,18000.0,0.0,0.0,0.4124070405960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832835853099823,0.8328443169593811,-8.433037692157086e-06,0.0,0.0004185407015029,0.0,0.0,84.64765930175781,0.0,0.0,0.0,0.5005435943603516,4.0,0.0,1.0
566880,293.1794128417969,297.1499938964844,293.1499938964844,0.3009023368358612,-5508.634765625,304.156982421875,0.9774519205093384,0.3949461579322815,0.3558745086193084,294.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3544006347656,0.4778814315795898,0.050000000745058,0.049179621040821,293.3048400878906,297.1499938964844,293.1499938964844,0.2553730607032776,-3759.400390625,304.17254638671875,0.9328965544700624,0.3447749614715576,0.2425736188888549,293.1264953613281,297.1499938964844,293.1499938964844,0.3387408256530761,-6343.74951171875,304.2160949707031,0.9990000128746032,0.5176977515220642,0.4079644680023193,293.385986328125,297.1499938964844,293.1499938964844,0.0056855669245123,-2054.63720703125,298.6514892578125,0.4778814315795898,0.050000000745058,0.2332869470119476,291.3485107421875,291.1499938964844,260.2208251953125,258.593017578125,280.2557678222656,294.3290100097656,291.34381103515625,1.0,0.3165082633495331,0.6673734784126282,0.6673734784126282,1.0,1.0,-1.5468984842300415,0.6384660601615906,0.9084324240684508,0.2782162129878998,0.0,0.0,0.6800387501716614,60.63001251220703,77.0,-21.43418312072754,-17191.26953125,369.7123718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2474670410156,309.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18664.921875,18000.0,0.0,0.0,0.4124070405960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.832835853099823,0.8328443169593811,-8.433037692157086e-06,0.0,0.0004185407015029,0.0,0.0,84.64765930175781,0.0,0.0,0.0,0.5005435943603516,4.0,0.0,1.0
566940,293.1776428222656,297.1499938964844,293.1499938964844,0.302662581205368,-5537.13525390625,304.1517333984375,0.965704381465912,0.3945575058460235,0.3556660413742065,294.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815246582031,0.4707317650318146,0.050000000745058,0.0493148565292358,293.305419921875,297.1499938964844,293.1499938964844,0.2534908056259155,-3739.47412109375,304.1681823730469,0.915607452392578,0.3407382369041443,0.2398905307054519,293.12506103515625,297.1499938964844,293.1499938964844,0.3545915186405182,-6599.076171875,304.1673278808594,0.9990000128746032,0.5186468362808228,0.423394113779068,293.3846130371094,297.1499938964844,293.1499938964844,0.0056510684080421,-2050.457275390625,298.5406494140625,0.4707317650318146,0.050000000745058,0.2339284420013427,291.2706298828125,291.1499938964844,260.24285888671875,258.6126708984375,280.2570495605469,294.3319702148437,291.2635803222656,1.0,0.3228282332420349,0.6669471263885498,0.6669471263885498,1.0,1.0,-1.5628732442855835,0.6455243229866028,0.9173489212989808,0.2818246483802795,0.0,0.0,0.668805718421936,64.3562240600586,95.0,-90.78729248046876,-17161.796875,387.8552551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5536193847656,309.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18365.25390625,18000.0,0.0,0.0,0.4043017923831939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921299338340759,0.7921379208564758,-7.963598363858182e-06,0.0,0.0004103149403817,0.0,0.0,75.23627471923828,0.0,0.0,0.0,0.4829524755477905,4.0,0.0,1.0
567000,293.1776428222656,297.1499938964844,293.1499938964844,0.302662581205368,-5537.13525390625,304.1517333984375,0.965704381465912,0.3945575058460235,0.3556660413742065,294.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815246582031,0.4707317650318146,0.050000000745058,0.0493148565292358,293.305419921875,297.1499938964844,293.1499938964844,0.2534908056259155,-3739.47412109375,304.1681823730469,0.915607452392578,0.3407382369041443,0.2398905307054519,293.12506103515625,297.1499938964844,293.1499938964844,0.3545915186405182,-6599.076171875,304.1673278808594,0.9990000128746032,0.5186468362808228,0.423394113779068,293.3846130371094,297.1499938964844,293.1499938964844,0.0056510684080421,-2050.457275390625,298.5406494140625,0.4707317650318146,0.050000000745058,0.2339284420013427,291.2706298828125,291.1499938964844,260.24285888671875,258.6126708984375,280.2570495605469,294.3319702148437,291.2635803222656,1.0,0.3228282332420349,0.6669471263885498,0.6669471263885498,1.0,1.0,-1.5628732442855835,0.6455243229866028,0.9173489212989808,0.2818246483802795,0.0,0.0,0.668805718421936,64.3562240600586,95.0,-90.78729248046876,-17161.796875,387.8552551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5536193847656,309.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18365.25390625,18000.0,0.0,0.0,0.4043017923831939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7921299338340759,0.7921379208564758,-7.963598363858182e-06,0.0,0.0004103149403817,0.0,0.0,75.23627471923828,0.0,0.0,0.0,0.4829524755477905,4.0,0.0,1.0
567060,293.1769104003906,297.1499938964844,293.1499938964844,0.3049232065677643,-5572.67919921875,304.1474304199219,0.943562924861908,0.3940128982067108,0.3554685711860657,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4557444453239441,0.050000000745058,0.0495732463896274,293.3070983886719,297.1499938964844,293.1499938964844,0.2519069910049438,-3722.928955078125,304.164794921875,0.8914003968238831,0.3364662528038025,0.2371593564748764,293.15301513671875,297.1499938964844,293.1499938964844,0.3842739164829254,-7057.064453125,304.112060546875,0.9990000128746032,0.5136680006980896,0.4514160752296448,293.3857421875,297.1499938964844,293.1499938964844,0.0056305774487555,-2051.910888671875,298.4154052734375,0.4557444453239441,0.050000000745058,0.2351541370153427,291.1766357421875,291.1499938964844,260.2636413574219,258.6311950683594,280.2455139160156,294.33251953125,291.1694641113281,1.0,0.3344078660011291,0.6662214398384094,0.6662214398384094,1.0,1.0,-1.5947734117507937,0.6596723198890686,0.9351010918617249,0.2891847789287567,0.0,0.0,0.6714924573898315,71.51647186279297,98.0,-120.3877944946289,-17357.85546875,424.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6905517578125,309.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.158203125,18000.0,0.0,0.0,0.3969790339469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835515141487122,0.7835593223571777,-7.809579983586445e-06,0.0,0.0004028832481708,0.0,0.0,72.94283294677734,0.0,0.0,0.0,0.4788701236248016,4.0,0.0,1.0
567120,293.1769104003906,297.1499938964844,293.1499938964844,0.3049232065677643,-5572.67919921875,304.1474304199219,0.943562924861908,0.3940128982067108,0.3554685711860657,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884155273437,0.4557444453239441,0.050000000745058,0.0495732463896274,293.3070983886719,297.1499938964844,293.1499938964844,0.2519069910049438,-3722.928955078125,304.164794921875,0.8914003968238831,0.3364662528038025,0.2371593564748764,293.15301513671875,297.1499938964844,293.1499938964844,0.3842739164829254,-7057.064453125,304.112060546875,0.9990000128746032,0.5136680006980896,0.4514160752296448,293.3857421875,297.1499938964844,293.1499938964844,0.0056305774487555,-2051.910888671875,298.4154052734375,0.4557444453239441,0.050000000745058,0.2351541370153427,291.1766357421875,291.1499938964844,260.2636413574219,258.6311950683594,280.2455139160156,294.33251953125,291.1694641113281,1.0,0.3344078660011291,0.6662214398384094,0.6662214398384094,1.0,1.0,-1.5947734117507937,0.6596723198890686,0.9351010918617249,0.2891847789287567,0.0,0.0,0.6714924573898315,71.51647186279297,98.0,-120.3877944946289,-17357.85546875,424.3360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6905517578125,309.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.158203125,18000.0,0.0,0.0,0.3969790339469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7835515141487122,0.7835593223571777,-7.809579983586445e-06,0.0,0.0004028832481708,0.0,0.0,72.94283294677734,0.0,0.0,0.0,0.4788701236248016,4.0,0.0,1.0
567180,293.17724609375,297.1499938964844,293.1499938964844,0.306516170501709,-5597.27587890625,304.1457214355469,0.9240005612373352,0.3932648599147796,0.3550741970539093,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.4435685575008392,0.050000000745058,0.0498139150440692,293.30987548828125,297.1499938964844,293.1499938964844,0.2496256530284881,-3697.346923828125,304.16375732421875,0.8717241883277893,0.3319234848022461,0.2342246025800705,293.1980895996094,297.1499938964844,293.1499938964844,0.4116404354572296,-7465.68994140625,304.0798034667969,0.9990000128746032,0.5044690370559692,0.4760364294052124,293.3895568847656,297.1499938964844,293.1499938964844,0.0055965697392821,-2047.4637451171875,298.2897033691406,0.4435685575008392,0.050000000745058,0.2362957745790481,291.10186767578125,291.1499938964844,260.28302001953125,258.64849853515625,280.23748779296875,294.3329467773437,291.0979919433594,1.0,0.3440363705158233,0.6654956936836243,0.6654956936836243,1.0,1.0,-1.6219640970230105,0.6716760993003845,0.9502880573272704,0.2955474555492401,0.0,0.0,0.6834549307823181,78.1534194946289,101.0,-98.06716918945312,-17609.48828125,457.96380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6172180175781,309.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17804.802734375,18000.0,0.0,0.0,0.3916305601596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012855052947998,0.8012934327125549,-7.925442332634702e-06,0.0,0.0003974552382715,0.0,0.0,76.25337982177734,0.0,0.0,0.0,0.4859159886837005,4.0,0.0,1.0
567240,293.17724609375,297.1499938964844,293.1499938964844,0.306516170501709,-5597.27587890625,304.1457214355469,0.9240005612373352,0.3932648599147796,0.3550741970539093,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.4435685575008392,0.050000000745058,0.0498139150440692,293.30987548828125,297.1499938964844,293.1499938964844,0.2496256530284881,-3697.346923828125,304.16375732421875,0.8717241883277893,0.3319234848022461,0.2342246025800705,293.1980895996094,297.1499938964844,293.1499938964844,0.4116404354572296,-7465.68994140625,304.0798034667969,0.9990000128746032,0.5044690370559692,0.4760364294052124,293.3895568847656,297.1499938964844,293.1499938964844,0.0055965697392821,-2047.4637451171875,298.2897033691406,0.4435685575008392,0.050000000745058,0.2362957745790481,291.10186767578125,291.1499938964844,260.28302001953125,258.64849853515625,280.23748779296875,294.3329467773437,291.0979919433594,1.0,0.3440363705158233,0.6654956936836243,0.6654956936836243,1.0,1.0,-1.6219640970230105,0.6716760993003845,0.9502880573272704,0.2955474555492401,0.0,0.0,0.6834549307823181,78.1534194946289,101.0,-98.06716918945312,-17609.48828125,457.96380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6172180175781,309.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17804.802734375,18000.0,0.0,0.0,0.3916305601596832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012855052947998,0.8012934327125549,-7.925442332634702e-06,0.0,0.0003974552382715,0.0,0.0,76.25337982177734,0.0,0.0,0.0,0.4859159886837005,4.0,0.0,1.0
567300,293.1776733398437,297.1499938964844,293.1499938964844,0.3067945539951324,-5601.4033203125,304.1460266113281,0.9122565388679504,0.3928356468677521,0.3548550903797149,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08648681640625,0.4365957677364349,0.050000000745058,0.0499755218625068,293.3114929199219,297.1499938964844,293.1499938964844,0.2480282038450241,-3678.709716796875,304.1641845703125,0.8604289889335632,0.3295830190181732,0.2327267080545425,293.2178955078125,297.1499938964844,293.1499938964844,0.413482517004013,-7485.1220703125,304.0896911621094,0.9920324087142944,0.4999589920043945,0.4761424362659454,293.3920593261719,297.1499938964844,293.1499938964844,0.0055787754245102,-2043.57763671875,298.23272705078125,0.4365957677364349,0.050000000745058,0.2370623648166656,291.0829772949219,291.1499938964844,260.2921447753906,258.6566162109375,280.2457275390625,294.3343200683594,291.08258056640625,1.0,0.3479526042938232,0.6651328206062317,0.6651328206062317,1.0,1.0,-1.6213868856430054,0.6712181568145752,0.9501686692237854,0.2954390347003937,0.0,0.0,0.6899330019950867,82.24109649658203,101.0,-64.39850616455078,-17645.97265625,468.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.517333984375,309.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17746.7734375,18000.0,0.0,0.0,0.3897920250892639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146230578422546,0.8146311044692993,-8.043194611673243e-06,0.0,0.0003955893334932,0.0,0.0,79.02994537353516,0.0,0.0,0.0,0.4914676249027252,4.0,0.0,1.0
567360,293.1783752441406,297.1499938964844,293.1499938964844,0.3063204288482666,-5593.8310546875,304.1476135253906,0.9020490050315856,0.3923486173152923,0.3546018600463867,294.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4304673373699188,0.050000000745058,0.0501364730298519,293.3132629394531,297.1499938964844,293.1499938964844,0.2458151578903198,-3652.23046875,304.1656188964844,0.8500744700431824,0.3271870613098144,0.2312015742063522,293.228515625,297.1499938964844,293.1499938964844,0.4104963839054107,-7435.5146484375,304.1059875488281,0.9818114042282104,0.497008740901947,0.4728431403636932,293.3946838378906,297.1499938964844,293.1499938964844,0.0055525894276797,-2034.9755859375,298.1875,0.4304673373699188,0.050000000745058,0.2378258407115936,291.0917358398437,291.1499938964844,260.30084228515625,258.6643981933594,280.2599182128906,294.33709716796875,291.09375,1.0,0.3512426018714905,0.6645774245262146,0.6645774245262146,1.0,1.0,-1.6162147521972656,0.6686505675315857,0.9475641250610352,0.293958306312561,0.0,0.0,0.6930317282676697,86.21308135986328,104.0,-19.088138580322266,-17629.2109375,476.7878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4017944335937,309.2984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.5859375,18000.0,0.0,0.0,0.3883271217346191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8260406851768494,0.8260488510131836,-8.16323790786555e-06,0.0,0.0003941026516258,0.0,0.0,81.59858703613281,0.0,0.0,0.0,0.4962458610534668,4.0,0.0,1.0
567420,293.1799621582031,297.1499938964844,293.1499938964844,0.3053135275840759,-5578.23486328125,304.1500244140625,0.8872841000556946,0.3913087546825409,0.3539337515830993,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.421916663646698,0.050000000745058,0.0503991171717643,293.3169860839844,297.1499938964844,293.1499938964844,0.2413189113140106,-3598.542724609375,304.1678771972656,0.8340623378753662,0.3222965896129608,0.228012278676033,293.2370910644531,297.1499938964844,293.1499938964844,0.407178521156311,-7378.26953125,304.1258239746094,0.9651473760604858,0.4932578802108764,0.4690073430538177,293.3994445800781,297.1499938964844,293.1499938964844,0.0054899519309401,-2014.7384033203125,298.0959167480469,0.421916663646698,0.050000000745058,0.2390717267990112,291.1066589355469,291.1499938964844,260.3170471191406,258.6788635253906,280.2867431640625,294.3441772460937,291.107177734375,1.0,0.3566841781139374,0.6634666323661804,0.6634666323661804,1.0,1.0,-1.608788251876831,0.6648277640342712,0.9439604878425598,0.2916975319385528,0.0,0.0,0.6975786089897156,92.715576171875,107.0,5.356333255767822,-17535.251953125,490.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610717773437,309.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17867.666015625,18000.0,0.0,0.0,0.3862106204032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388660550117493,0.8388743996620178,-8.31395391287515e-06,0.0,0.0003919546725228,0.0,0.0,84.6622543334961,0.0,0.0,0.0,0.5019607543945312,4.0,0.0,1.0
567480,293.1799621582031,297.1499938964844,293.1499938964844,0.3053135275840759,-5578.23486328125,304.1500244140625,0.8872841000556946,0.3913087546825409,0.3539337515830993,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.421916663646698,0.050000000745058,0.0503991171717643,293.3169860839844,297.1499938964844,293.1499938964844,0.2413189113140106,-3598.542724609375,304.1678771972656,0.8340623378753662,0.3222965896129608,0.228012278676033,293.2370910644531,297.1499938964844,293.1499938964844,0.407178521156311,-7378.26953125,304.1258239746094,0.9651473760604858,0.4932578802108764,0.4690073430538177,293.3994445800781,297.1499938964844,293.1499938964844,0.0054899519309401,-2014.7384033203125,298.0959167480469,0.421916663646698,0.050000000745058,0.2390717267990112,291.1066589355469,291.1499938964844,260.3170471191406,258.6788635253906,280.2867431640625,294.3441772460937,291.107177734375,1.0,0.3566841781139374,0.6634666323661804,0.6634666323661804,1.0,1.0,-1.608788251876831,0.6648277640342712,0.9439604878425598,0.2916975319385528,0.0,0.0,0.6975786089897156,92.715576171875,107.0,5.356333255767822,-17535.251953125,490.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610717773437,309.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17867.666015625,18000.0,0.0,0.0,0.3862106204032898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388660550117493,0.8388743996620178,-8.31395391287515e-06,0.0,0.0003919546725228,0.0,0.0,84.6622543334961,0.0,0.0,0.0,0.5019607543945312,4.0,0.0,1.0
567540,293.1810607910156,297.1499938964844,293.1499938964844,0.3044468760490417,-5565.12841796875,304.1514587402344,0.8762646317481995,0.3903252780437469,0.3532423675060272,294.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4160125255584717,0.050000000745058,0.0506131611764431,293.3202514648437,297.1499938964844,293.1499938964844,0.2369013279676437,-3545.8642578125,304.16925048828125,0.8214274048805237,0.3174022436141968,0.2247639447450637,293.23980712890625,297.1499938964844,293.1499938964844,0.4049845337867737,-7341.2275390625,304.13739013671875,0.9516072869300842,0.4904971122741699,0.4664771556854248,293.4032592773437,297.1499938964844,293.1499938964844,0.0054249982349574,-1994.0655517578125,298.0016784667969,0.4160125255584717,0.050000000745058,0.2400870323181152,291.11328125,291.1499938964844,260.3314819335937,258.69171142578125,280.3121032714844,294.3514099121094,291.1137390136719,1.0,0.3610298633575439,0.6623557806015015,0.6623557806015015,1.0,1.0,-1.6024962663650513,0.6615162491798401,0.9409799575805664,0.2897203266620636,0.0,0.0,0.7020223140716553,98.0108642578125,110.0,8.559246063232422,-17438.3125,500.9020690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93170166015625,309.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.298828125,18000.0,0.0,0.0,0.3849283158779144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496941328048706,0.8497025966644287,-8.42987446958432e-06,0.0,0.0003906532947439,0.0,0.0,87.21227264404297,0.0,0.0,0.0,0.5066866874694824,4.0,0.0,1.0
567600,293.1810607910156,297.1499938964844,293.1499938964844,0.3044468760490417,-5565.12841796875,304.1514587402344,0.8762646317481995,0.3903252780437469,0.3532423675060272,294.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4160125255584717,0.050000000745058,0.0506131611764431,293.3202514648437,297.1499938964844,293.1499938964844,0.2369013279676437,-3545.8642578125,304.16925048828125,0.8214274048805237,0.3174022436141968,0.2247639447450637,293.23980712890625,297.1499938964844,293.1499938964844,0.4049845337867737,-7341.2275390625,304.13739013671875,0.9516072869300842,0.4904971122741699,0.4664771556854248,293.4032592773437,297.1499938964844,293.1499938964844,0.0054249982349574,-1994.0655517578125,298.0016784667969,0.4160125255584717,0.050000000745058,0.2400870323181152,291.11328125,291.1499938964844,260.3314819335937,258.69171142578125,280.3121032714844,294.3514099121094,291.1137390136719,1.0,0.3610298633575439,0.6623557806015015,0.6623557806015015,1.0,1.0,-1.6024962663650513,0.6615162491798401,0.9409799575805664,0.2897203266620636,0.0,0.0,0.7020223140716553,98.0108642578125,110.0,8.559246063232422,-17438.3125,500.9020690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93170166015625,309.02496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.298828125,18000.0,0.0,0.0,0.3849283158779144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496941328048706,0.8497025966644287,-8.42987446958432e-06,0.0,0.0003906532947439,0.0,0.0,87.21227264404297,0.0,0.0,0.0,0.5066866874694824,4.0,0.0,1.0
567660,293.1816711425781,297.1499938964844,293.1499938964844,0.3036339282989502,-5553.0166015625,304.1523132324219,0.8675016760826111,0.3894149959087372,0.3525883853435516,294.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4115244746208191,0.050000000745058,0.0507969744503498,293.322998046875,297.1499938964844,293.1499938964844,0.2325051575899124,-3493.35888671875,304.170166015625,0.8103474378585815,0.312529593706131,0.22150719165802,293.2406616210937,297.1499938964844,293.1499938964844,0.4029419720172882,-7308.375,304.1449279785156,0.940026044845581,0.4880428314208984,0.4643048048019409,293.4062805175781,297.1499938964844,293.1499938964844,0.0053578331135213,-1972.559814453125,297.9077453613281,0.4115244746208191,0.050000000745058,0.2409589737653732,291.11846923828125,291.1499938964844,260.343994140625,258.702880859375,280.3331604003906,294.3582458496094,291.1187744140625,1.0,0.3646426200866699,0.6616273522377014,0.6616273522377014,1.0,1.0,-1.596460461616516,0.6584752202033997,0.9379853010177612,0.2879626750946045,0.0,0.0,0.7058628797531128,102.5465087890625,113.0,7.572020053863525,-17345.123046875,509.5891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257080078125,308.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.771484375,18000.0,0.0,0.0,0.3842828571796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858969509601593,0.8589780330657959,-8.529613296559546e-06,0.0,0.0003899982548318,0.0,0.0,89.43540954589844,0.0,0.0,0.0,0.5107391476631165,4.0,0.0,1.0
567720,293.1816711425781,297.1499938964844,293.1499938964844,0.3036339282989502,-5553.0166015625,304.1523132324219,0.8675016760826111,0.3894149959087372,0.3525883853435516,294.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4115244746208191,0.050000000745058,0.0507969744503498,293.322998046875,297.1499938964844,293.1499938964844,0.2325051575899124,-3493.35888671875,304.170166015625,0.8103474378585815,0.312529593706131,0.22150719165802,293.2406616210937,297.1499938964844,293.1499938964844,0.4029419720172882,-7308.375,304.1449279785156,0.940026044845581,0.4880428314208984,0.4643048048019409,293.4062805175781,297.1499938964844,293.1499938964844,0.0053578331135213,-1972.559814453125,297.9077453613281,0.4115244746208191,0.050000000745058,0.2409589737653732,291.11846923828125,291.1499938964844,260.343994140625,258.702880859375,280.3331604003906,294.3582458496094,291.1187744140625,1.0,0.3646426200866699,0.6616273522377014,0.6616273522377014,1.0,1.0,-1.596460461616516,0.6584752202033997,0.9379853010177612,0.2879626750946045,0.0,0.0,0.7058628797531128,102.5465087890625,113.0,7.572020053863525,-17345.123046875,509.5891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257080078125,308.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17904.771484375,18000.0,0.0,0.0,0.3842828571796417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858969509601593,0.8589780330657959,-8.529613296559546e-06,0.0,0.0003899982548318,0.0,0.0,89.43540954589844,0.0,0.0,0.0,0.5107391476631165,4.0,0.0,1.0
567780,293.1819152832031,297.1499938964844,293.1499938964844,0.3028395473957062,-5541.27587890625,304.1528625488281,0.8602040410041809,0.388562947511673,0.3519713580608368,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4078697562217712,0.050000000745058,0.0509607568383216,293.32537841796875,297.1499938964844,293.1499938964844,0.2281077355146408,-3440.68017578125,304.1707763671875,0.7998376488685608,0.3076682090759277,0.2182455360889434,293.2407531738281,297.1499938964844,293.1499938964844,0.4008626341819763,-7276.19140625,304.1500244140625,0.92987060546875,0.4857267439365387,0.4622682631015777,293.4087219238281,297.1499938964844,293.1499938964844,0.0052883764728903,-1950.0831298828125,297.8143920898437,0.4078697562217712,0.050000000745058,0.241735890507698,291.12371826171875,291.1499938964844,260.3544921875,258.71221923828125,280.3529357910156,294.3646850585937,291.1241760253906,1.0,0.3677585124969482,0.6608988642692566,0.6608988642692566,1.0,1.0,-1.5904881954193115,0.6554687023162842,0.9350194931030272,0.2862277925014496,0.0,0.0,0.7090283036231995,106.57672119140624,116.0,7.922721862792969,-17258.8046875,516.8733520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,308.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.595703125,18000.0,0.0,0.0,0.3840968310832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669066429138184,0.866915225982666,-8.616149898443837e-06,0.0,0.0003898094582837,0.0,0.0,91.37323760986328,0.0,0.0,0.0,0.5142109394073486,4.0,0.0,1.0
567840,293.1819152832031,297.1499938964844,293.1499938964844,0.3028395473957062,-5541.27587890625,304.1528625488281,0.8602040410041809,0.388562947511673,0.3519713580608368,294.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4078697562217712,0.050000000745058,0.0509607568383216,293.32537841796875,297.1499938964844,293.1499938964844,0.2281077355146408,-3440.68017578125,304.1707763671875,0.7998376488685608,0.3076682090759277,0.2182455360889434,293.2407531738281,297.1499938964844,293.1499938964844,0.4008626341819763,-7276.19140625,304.1500244140625,0.92987060546875,0.4857267439365387,0.4622682631015777,293.4087219238281,297.1499938964844,293.1499938964844,0.0052883764728903,-1950.0831298828125,297.8143920898437,0.4078697562217712,0.050000000745058,0.241735890507698,291.12371826171875,291.1499938964844,260.3544921875,258.71221923828125,280.3529357910156,294.3646850585937,291.1241760253906,1.0,0.3677585124969482,0.6608988642692566,0.6608988642692566,1.0,1.0,-1.5904881954193115,0.6554687023162842,0.9350194931030272,0.2862277925014496,0.0,0.0,0.7090283036231995,106.57672119140624,116.0,7.922721862792969,-17258.8046875,516.8733520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,308.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.595703125,18000.0,0.0,0.0,0.3840968310832977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669066429138184,0.866915225982666,-8.616149898443837e-06,0.0,0.0003898094582837,0.0,0.0,91.37323760986328,0.0,0.0,0.0,0.5142109394073486,4.0,0.0,1.0
567900,293.1819152832031,297.1499938964844,293.1499938964844,0.3024356961250305,-5535.32080078125,304.153076171875,0.8569480776786804,0.3881537020206451,0.3516740798950195,294.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.4062479734420776,0.050000000745058,0.051037311553955,293.3264465332031,297.1499938964844,293.1499938964844,0.2258988618850708,-3414.14111328125,304.1709899902344,0.7948538064956665,0.3052374720573425,0.2166115194559097,293.2406311035156,297.1499938964844,293.1499938964844,0.3997897505760193,-7259.919921875,304.1519470214844,0.9252293705940248,0.4846026301383972,0.4612801671028137,293.4098205566406,297.1499938964844,293.1499938964844,0.0052531561814248,-1938.56640625,297.7680969238281,0.4062479734420776,0.050000000745058,0.2420990318059921,291.1269226074219,291.1499938964844,260.3589172363281,258.7161865234375,280.3624572753906,294.3677978515625,291.1274108886719,1.0,0.369182825088501,0.660534679889679,0.660534679889679,1.0,1.0,-1.58751118183136,0.6539698839187622,0.9335412979125975,0.2853633761405945,0.0,0.0,0.7102447748184204,108.45706176757812,116.0,8.589101791381836,-17217.755859375,520.1333618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47564697265625,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.458984375,18000.0,0.0,0.0,0.384122759103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870168924331665,0.8701776266098022,-8.652792530483566e-06,0.0,0.0003898357681464,0.0,0.0,92.1852569580078,0.0,0.0,0.0,0.5156441926956177,4.0,0.0,1.0
567960,293.1819152832031,297.1499938964844,293.1499938964844,0.3020268976688385,-5529.29833984375,304.1532592773437,0.8538949489593506,0.3877536058425903,0.3513829708099365,294.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4047245681285858,0.050000000745058,0.0511111915111541,293.3274230957031,297.1499938964844,293.1499938964844,0.2236832380294799,-3387.465576171875,304.17120361328125,0.7900394201278687,0.3028050661087036,0.2149745672941208,293.24041748046875,297.1499938964844,293.1499938964844,0.3986976444721222,-7243.5205078125,304.153564453125,0.92084401845932,0.4834965765476227,0.460307627916336,293.41082763671875,297.1499938964844,293.1499938964844,0.0052175587043166,-1926.8504638671875,297.7220153808594,0.4047245681285858,0.050000000745058,0.2424494922161102,291.1304931640625,291.1499938964844,260.3628234863281,258.7196655273437,280.3717041015625,294.3708190917969,291.13104248046875,1.0,0.3705395758152008,0.66017085313797,0.66017085313797,1.0,1.0,-1.584538221359253,0.6524732708930969,0.9320650100708008,0.2845005989074707,0.0,0.0,0.7111870646476746,110.26994323730467,119.0,9.397866249084473,-17177.88671875,523.19970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,308.70538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.673828125,18000.0,0.0,0.0,0.3841996192932129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872876763343811,0.8728854656219482,-8.683990017743781e-06,0.0,0.0003899137955158,0.0,0.0,92.8686294555664,0.0,0.0,0.0,0.5168381333351135,4.0,0.0,1.0
568020,293.1817626953125,297.1499938964844,293.1499938964844,0.3011966645717621,-5517.078125,304.153564453125,0.8482739925384521,0.3869763910770416,0.3508168756961822,294.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4018929004669189,0.050000000745058,0.051252856850624,293.3293151855469,297.1499938964844,293.1499938964844,0.2192350775003433,-3333.73681640625,304.1715393066406,0.7808367013931274,0.2979317307472229,0.2116909772157669,293.23980712890625,297.1499938964844,293.1499938964844,0.3964690864086151,-7210.42333984375,304.15606689453125,0.9127806425094604,0.4813308417797088,0.4584023952484131,293.41265869140625,297.1499938964844,293.1499938964844,0.0051454748027026,-1902.9127197265625,297.6304016113281,0.4018929004669189,0.050000000745058,0.2431214749813079,291.1385498046875,291.1499938964844,260.3688659667969,258.7250366210937,280.389404296875,294.376708984375,291.13922119140625,1.0,0.3730973899364471,0.659443199634552,0.659443199634552,1.0,1.0,-1.5786060094833374,0.649486780166626,0.9291192293167114,0.2827798724174499,0.0,0.0,0.7121798992156982,113.74192810058594,107.0,11.052842140197754,-17100.89453125,528.8867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,308.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.501953125,18000.0,0.0,0.0,0.384429395198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876437246799469,0.8764459490776062,-8.727653039386496e-06,0.0,0.0003901469463016,0.0,0.0,93.79261779785156,0.0,0.0,0.0,0.5184206366539001,4.0,0.0,1.0
568080,293.1817626953125,297.1499938964844,293.1499938964844,0.3011966645717621,-5517.078125,304.153564453125,0.8482739925384521,0.3869763910770416,0.3508168756961822,294.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4018929004669189,0.050000000745058,0.051252856850624,293.3293151855469,297.1499938964844,293.1499938964844,0.2192350775003433,-3333.73681640625,304.1715393066406,0.7808367013931274,0.2979317307472229,0.2116909772157669,293.23980712890625,297.1499938964844,293.1499938964844,0.3964690864086151,-7210.42333984375,304.15606689453125,0.9127806425094604,0.4813308417797088,0.4584023952484131,293.41265869140625,297.1499938964844,293.1499938964844,0.0051454748027026,-1902.9127197265625,297.6304016113281,0.4018929004669189,0.050000000745058,0.2431214749813079,291.1385498046875,291.1499938964844,260.3688659667969,258.7250366210937,280.389404296875,294.376708984375,291.13922119140625,1.0,0.3730973899364471,0.659443199634552,0.659443199634552,1.0,1.0,-1.5786060094833374,0.649486780166626,0.9291192293167114,0.2827798724174499,0.0,0.0,0.7121798992156982,113.74192810058594,107.0,11.052842140197754,-17100.89453125,528.8867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,308.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.501953125,18000.0,0.0,0.0,0.384429395198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876437246799469,0.8764459490776062,-8.727653039386496e-06,0.0,0.0003901469463016,0.0,0.0,93.79261779785156,0.0,0.0,0.0,0.5184206366539001,4.0,0.0,1.0
568140,293.1813049316406,297.1499938964844,293.1499938964844,0.3001399636268616,-5501.42236328125,304.1541442871094,0.8497684001922607,0.3862614035606384,0.350105732679367,294.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4030221402645111,0.050000000745058,0.0511958561837673,293.3308410644531,297.1499938964844,293.1499938964844,0.2145751863718032,-3277.103515625,304.1721496582031,0.7784947156906128,0.293075293302536,0.2082636356353759,293.2388610839844,297.1499938964844,293.1499938964844,0.3939616084098816,-7173.439453125,304.1582336425781,0.9138337969779968,0.479247897863388,0.4563673138618469,293.4142761230469,297.1499938964844,293.1499938964844,0.0050519756041467,-1871.2239990234373,297.5404357910156,0.4030221402645111,0.050000000745058,0.2428510934114456,291.1495666503906,291.1499938964844,260.3724975585937,258.728271484375,280.40771484375,294.3824157714844,291.1506042480469,1.0,0.3703804612159729,0.658715546131134,0.658715546131134,1.0,1.0,-1.5708026885986328,0.6456544995307922,0.9251481890678406,0.2806281149387359,0.0,0.0,0.7115669846534729,112.1483154296875,95.0,15.433781623840332,-17013.517578125,519.8176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,308.6007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.3846313953399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8770068883895874,0.8770155906677246,-8.741432793613058e-06,0.0,0.0003903519827872,0.0,0.0,93.99494171142578,0.0,0.0,0.0,0.518694281578064,4.0,0.0,1.0
568200,293.1813049316406,297.1499938964844,293.1499938964844,0.3001399636268616,-5501.42236328125,304.1541442871094,0.8497684001922607,0.3862614035606384,0.350105732679367,294.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4030221402645111,0.050000000745058,0.0511958561837673,293.3308410644531,297.1499938964844,293.1499938964844,0.2145751863718032,-3277.103515625,304.1721496582031,0.7784947156906128,0.293075293302536,0.2082636356353759,293.2388610839844,297.1499938964844,293.1499938964844,0.3939616084098816,-7173.439453125,304.1582336425781,0.9138337969779968,0.479247897863388,0.4563673138618469,293.4142761230469,297.1499938964844,293.1499938964844,0.0050519756041467,-1871.2239990234373,297.5404357910156,0.4030221402645111,0.050000000745058,0.2428510934114456,291.1495666503906,291.1499938964844,260.3724975585937,258.728271484375,280.40771484375,294.3824157714844,291.1506042480469,1.0,0.3703804612159729,0.658715546131134,0.658715546131134,1.0,1.0,-1.5708026885986328,0.6456544995307922,0.9251481890678406,0.2806281149387359,0.0,0.0,0.7115669846534729,112.1483154296875,95.0,15.433781623840332,-17013.517578125,519.8176879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23760986328125,308.6007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.61328125,18000.0,0.0,0.0,0.3846313953399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8770068883895874,0.8770155906677246,-8.741432793613058e-06,0.0,0.0003903519827872,0.0,0.0,93.99494171142578,0.0,0.0,0.0,0.518694281578064,4.0,0.0,1.0
568260,293.18048095703125,297.1499938964844,293.1499938964844,0.2989424169063568,-5483.66748046875,304.1547546386719,0.8566359877586365,0.3856345117092132,0.3493390083312988,294.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4070879817008972,0.050000000745058,0.0509976334869861,293.3320007324219,297.1499938964844,293.1499938964844,0.2097897380590438,-3218.632080078125,304.1727294921875,0.7811611890792847,0.2882616817951202,0.2047606408596038,293.2375183105469,297.1499938964844,293.1499938964844,0.3912694752216339,-7133.9443359375,304.1599426269531,0.9217368364334106,0.4772692322731018,0.4542880058288574,293.41558837890625,297.1499938964844,293.1499938964844,0.0049443207681179,-1834.1871337890625,297.4524841308594,0.4070879817008972,0.050000000745058,0.2419108152389526,291.1636657714844,291.1499938964844,260.3735656738281,258.729248046875,280.4257202148437,294.3879089355469,291.1647644042969,1.0,0.364442229270935,0.6580151319503784,0.6580151319503784,1.0,1.0,-1.5618140697479248,0.6413044929504395,0.9205095767974854,0.2782004475593567,0.0,0.0,0.7088067531585693,106.95660400390624,83.0,18.66243934631348,-16913.521484375,500.5431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,308.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5625,18000.0,0.0,0.0,0.3846155405044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731175661087036,0.8731262683868408,-8.710715519555379e-06,0.0,0.000390335888369,0.0,0.0,93.1190948486328,0.0,0.0,0.0,0.5170407295227051,4.0,0.0,1.0
568320,293.18048095703125,297.1499938964844,293.1499938964844,0.2989424169063568,-5483.66748046875,304.1547546386719,0.8566359877586365,0.3856345117092132,0.3493390083312988,294.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4070879817008972,0.050000000745058,0.0509976334869861,293.3320007324219,297.1499938964844,293.1499938964844,0.2097897380590438,-3218.632080078125,304.1727294921875,0.7811611890792847,0.2882616817951202,0.2047606408596038,293.2375183105469,297.1499938964844,293.1499938964844,0.3912694752216339,-7133.9443359375,304.1599426269531,0.9217368364334106,0.4772692322731018,0.4542880058288574,293.41558837890625,297.1499938964844,293.1499938964844,0.0049443207681179,-1834.1871337890625,297.4524841308594,0.4070879817008972,0.050000000745058,0.2419108152389526,291.1636657714844,291.1499938964844,260.3735656738281,258.729248046875,280.4257202148437,294.3879089355469,291.1647644042969,1.0,0.364442229270935,0.6580151319503784,0.6580151319503784,1.0,1.0,-1.5618140697479248,0.6413044929504395,0.9205095767974854,0.2782004475593567,0.0,0.0,0.7088067531585693,106.95660400390624,83.0,18.66243934631348,-16913.521484375,500.5431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,308.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5625,18000.0,0.0,0.0,0.3846155405044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731175661087036,0.8731262683868408,-8.710715519555379e-06,0.0,0.000390335888369,0.0,0.0,93.1190948486328,0.0,0.0,0.0,0.5170407295227051,4.0,0.0,1.0
568380,293.17938232421875,297.1499938964844,293.1499938964844,0.2977266013622284,-5465.697265625,304.1551818847656,0.8678292036056519,0.385083258152008,0.348560631275177,294.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4135217666625976,0.050000000745058,0.0507132597267627,293.33282470703125,297.1499938964844,293.1499938964844,0.2049832791090011,-3159.6416015625,304.17315673828125,0.787605881690979,0.2834827601909637,0.2012191861867904,293.2358703613281,297.1499938964844,293.1499938964844,0.3885546326637268,-7094.32861328125,304.1611633300781,0.9350582361221312,0.4753859639167785,0.4522143304347992,293.4166564941406,297.1499938964844,293.1499938964844,0.0048296321183443,-1794.4029541015625,297.3649597167969,0.4135217666625976,0.050000000745058,0.2405618727207183,291.17779541015625,291.1499938964844,260.3720092773437,258.72784423828125,280.44317626953125,294.3932800292969,291.1788330078125,1.0,0.3562936782836914,0.6573147177696228,0.6573147177696228,1.0,1.0,-1.5521777868270874,0.6366676688194275,0.9155100584030152,0.2756222784519195,0.0,0.0,0.7041485905647278,99.57217407226562,71.0,19.239086151123047,-16803.705078125,475.29974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,308.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18093.318359375,18000.0,0.0,0.0,0.3842285275459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647761344909668,0.8647847771644592,-8.63303375808755e-06,0.0,0.0003899431321769,0.0,0.0,91.16512298583984,0.0,0.0,0.0,0.5134550333023071,4.0,0.0,1.0
