time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568440,293.17938232421875,297.1499938964844,293.1499938964844,0.2977266013622284,-5465.697265625,304.1551818847656,0.8678292036056519,0.385083258152008,0.348560631275177,294.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4135217666625976,0.050000000745058,0.0507132597267627,293.33282470703125,297.1499938964844,293.1499938964844,0.2049832791090011,-3159.6416015625,304.17315673828125,0.787605881690979,0.2834827601909637,0.2012191861867904,293.2358703613281,297.1499938964844,293.1499938964844,0.3885546326637268,-7094.32861328125,304.1611633300781,0.9350582361221312,0.4753859639167785,0.4522143304347992,293.4166564941406,297.1499938964844,293.1499938964844,0.0048296321183443,-1794.4029541015625,297.3649597167969,0.4135217666625976,0.050000000745058,0.2405618727207183,291.17779541015625,291.1499938964844,260.3720092773437,258.72784423828125,280.44317626953125,294.3932800292969,291.1788330078125,1.0,0.3562936782836914,0.6573147177696228,0.6573147177696228,1.0,1.0,-1.5521777868270874,0.6366676688194275,0.9155100584030152,0.2756222784519195,0.0,0.0,0.7041485905647278,99.57217407226562,71.0,19.239086151123047,-16803.705078125,475.29974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,308.5799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18093.318359375,18000.0,0.0,0.0,0.3842285275459289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647761344909668,0.8647847771644592,-8.63303375808755e-06,0.0,0.0003899431321769,0.0,0.0,91.16512298583984,0.0,0.0,0.0,0.5134550333023071,4.0,0.0,1.0
568500,293.17877197265625,297.1499938964844,293.1499938964844,0.2971319556236267,-5456.93505859375,304.15533447265625,0.8750019669532776,0.3848329186439514,0.348174124956131,294.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.4177050292491913,0.050000000745058,0.0505492500960826,293.3331298828125,297.1499938964844,293.1499938964844,0.2025888562202453,-3130.160400390625,304.1733093261719,0.7921299934387207,0.2811039984226227,0.1994402110576629,293.2349548339844,297.1499938964844,293.1499938964844,0.3872157037258148,-7074.861328125,304.1615600585937,0.9434437155723572,0.4744771420955658,0.4511873126029968,293.4171142578125,297.1499938964844,293.1499938964844,0.004771024454385,-1773.9791259765625,297.3210754394531,0.4177050292491913,0.050000000745058,0.2397838681936264,291.18438720703125,291.1499938964844,260.37017822265625,258.7262268066406,280.4515991210937,294.3958740234375,291.18536376953125,1.0,0.3516035079956054,0.6569644808769226,0.6569644808769226,1.0,1.0,-1.547214150428772,0.6342856287956238,0.912928581237793,0.2743002474308014,0.0,0.0,0.701192319393158,95.32511901855467,71.0,18.65063667297364,-16745.70703125,461.2433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243896484375,308.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.28125,18000.0,0.0,0.0,0.383859246969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8590626120567322,0.8590711951255798,-8.5779647633899e-06,0.0,0.0003895683621522,0.0,0.0,89.82661437988281,0.0,0.0,0.0,0.5109962821006775,4.0,0.0,1.0
568560,293.1781005859375,297.1499938964844,293.1499938964844,0.2965554594993591,-5448.46142578125,304.1553955078125,0.88325434923172,0.3845979869365692,0.3477919101715088,294.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.422660768032074,0.050000000745058,0.0503748282790184,293.3334045410156,297.1499938964844,293.1499938964844,0.2002074718475341,-3100.779541015625,304.17340087890625,0.7975154519081116,0.2787314355373382,0.197657898068428,293.2339782714844,297.1499938964844,293.1499938964844,0.3859016001224518,-7055.79833984375,304.1618347167969,0.9527615904808044,0.473588615655899,0.4501694142818451,293.41754150390625,297.1499938964844,293.1499938964844,0.0047120153903961,-1753.3692626953125,297.2770080566406,0.422660768032074,0.050000000745058,0.2389564961194992,291.1904296875,291.1499938964844,260.3676147460937,258.72393798828125,280.4595642089844,294.3984375,291.1912841796875,1.0,0.3465849459171295,0.6566445827484131,0.6566445827484131,1.0,1.0,-1.5421909093856812,0.6318901777267456,0.9103007912635804,0.272977203130722,0.0,0.0,0.6978904604911804,90.81370544433594,59.0,17.505691528320312,-16686.10546875,446.5445251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,308.5947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18133.181640625,18000.0,0.0,0.0,0.3833592534065246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524476289749146,0.8524561524391174,-8.513488864991814e-06,0.0,0.0003890609077643,0.0,0.0,88.28611755371094,0.0,0.0,0.0,0.5081518888473511,4.0,0.0,1.0
568620,293.1766967773437,297.1499938964844,293.1499938964844,0.2954760491847992,-5432.662109375,304.1553955078125,0.9032293558120728,0.384171187877655,0.3470453917980194,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19921875,0.4355252087116241,0.050000000745058,0.0500030778348445,293.33380126953125,297.1499938964844,293.1499938964844,0.1954977363348007,-3042.4931640625,304.1734313964844,0.8109059929847717,0.2740023732185364,0.1940879970788955,293.2319641113281,297.1499938964844,293.1499938964844,0.3833731114864349,-7019.23876953125,304.162109375,0.9734069108963012,0.4718689918518066,0.448166012763977,293.4182434082031,297.1499938964844,293.1499938964844,0.0045938966795802,-1712.005615234375,297.1879577636719,0.4355252087116241,0.050000000745058,0.237193077802658,291.2003173828125,291.1499938964844,260.3603515625,258.7174377441406,280.4745483398437,294.4034729003906,291.200927734375,1.0,0.3357202708721161,0.656004786491394,0.656004786491394,1.0,1.0,-1.5320404767990112,0.6270582675933838,0.9049821496009828,0.2703116536140442,0.0,0.0,0.6904864311218262,81.20990753173828,47.0,14.117841720581056,-16562.806640625,415.8474731445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,308.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18162.94140625,18000.0,0.0,0.0,0.3819390535354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370053768157959,0.8370137214660645,-8.361794243683107e-06,0.0,0.0003876195696648,0.0,0.0,84.74261474609375,0.0,0.0,0.0,0.5015275478363037,4.0,0.0,1.0
568680,293.1766967773437,297.1499938964844,293.1499938964844,0.2954760491847992,-5432.662109375,304.1553955078125,0.9032293558120728,0.384171187877655,0.3470453917980194,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19921875,0.4355252087116241,0.050000000745058,0.0500030778348445,293.33380126953125,297.1499938964844,293.1499938964844,0.1954977363348007,-3042.4931640625,304.1734313964844,0.8109059929847717,0.2740023732185364,0.1940879970788955,293.2319641113281,297.1499938964844,293.1499938964844,0.3833731114864349,-7019.23876953125,304.162109375,0.9734069108963012,0.4718689918518066,0.448166012763977,293.4182434082031,297.1499938964844,293.1499938964844,0.0045938966795802,-1712.005615234375,297.1879577636719,0.4355252087116241,0.050000000745058,0.237193077802658,291.2003173828125,291.1499938964844,260.3603515625,258.7174377441406,280.4745483398437,294.4034729003906,291.200927734375,1.0,0.3357202708721161,0.656004786491394,0.656004786491394,1.0,1.0,-1.5320404767990112,0.6270582675933838,0.9049821496009828,0.2703116536140442,0.0,0.0,0.6904864311218262,81.20990753173828,47.0,14.117841720581056,-16562.806640625,415.8474731445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,308.6219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18162.94140625,18000.0,0.0,0.0,0.3819390535354614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370053768157959,0.8370137214660645,-8.361794243683107e-06,0.0,0.0003876195696648,0.0,0.0,84.74261474609375,0.0,0.0,0.0,0.5015275478363037,4.0,0.0,1.0
568740,293.1752014160156,297.1499938964844,293.1499938964844,0.2945056557655334,-5418.5400390625,304.1552124023437,0.9310644865036012,0.3837966918945312,0.3463277220726013,294.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.4537056982517242,0.050000000745058,0.049611147493124,293.3340759277344,297.1499938964844,293.1499938964844,0.1908663213253021,-2984.933837890625,304.17333984375,0.8274199366569519,0.2692916095256805,0.1905161887407302,293.2298583984375,297.1499938964844,293.1499938964844,0.3809927999973297,-6984.94873046875,304.1620178222656,0.9951395988464355,0.470220148563385,0.4462103545665741,293.4188232421875,297.1499938964844,293.1499938964844,0.0044767414219677,-1670.849609375,297.09747314453125,0.4537056982517242,0.050000000745058,0.2353339195251464,291.2071228027344,291.1499938964844,260.3500061035156,258.7082214355469,280.48834228515625,294.4083557128906,291.20751953125,1.0,0.3239441812038421,0.655364990234375,0.655364990234375,1.0,1.0,-1.5218405723571775,0.6222098469734192,0.8996306657791138,0.2676385939121246,0.0,0.0,0.682373046875,71.09565734863281,35.0,10.014138221740724,-16435.40234375,384.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,308.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18181.783203125,18000.0,0.0,0.0,0.3799465298652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194746971130371,0.8194828629493713,-8.189715117623564e-06,0.0,0.0003855974355246,0.0,0.0,80.82500457763672,0.0,0.0,0.0,0.4940427243709564,4.0,0.0,1.0
568800,293.1752014160156,297.1499938964844,293.1499938964844,0.2945056557655334,-5418.5400390625,304.1552124023437,0.9310644865036012,0.3837966918945312,0.3463277220726013,294.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.4537056982517242,0.050000000745058,0.049611147493124,293.3340759277344,297.1499938964844,293.1499938964844,0.1908663213253021,-2984.933837890625,304.17333984375,0.8274199366569519,0.2692916095256805,0.1905161887407302,293.2298583984375,297.1499938964844,293.1499938964844,0.3809927999973297,-6984.94873046875,304.1620178222656,0.9951395988464355,0.470220148563385,0.4462103545665741,293.4188232421875,297.1499938964844,293.1499938964844,0.0044767414219677,-1670.849609375,297.09747314453125,0.4537056982517242,0.050000000745058,0.2353339195251464,291.2071228027344,291.1499938964844,260.3500061035156,258.7082214355469,280.48834228515625,294.4083557128906,291.20751953125,1.0,0.3239441812038421,0.655364990234375,0.655364990234375,1.0,1.0,-1.5218405723571775,0.6222098469734192,0.8996306657791138,0.2676385939121246,0.0,0.0,0.682373046875,71.09565734863281,35.0,10.014138221740724,-16435.40234375,384.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,308.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18181.783203125,18000.0,0.0,0.0,0.3799465298652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194746971130371,0.8194828629493713,-8.189715117623564e-06,0.0,0.0003855974355246,0.0,0.0,80.82500457763672,0.0,0.0,0.0,0.4940427243709564,4.0,0.0,1.0
568860,293.1734924316406,297.1499938964844,293.1499938964844,0.293071448802948,-5396.94775390625,304.15594482421875,0.957301914691925,0.3835088908672333,0.3457620441913605,294.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.4713421463966369,0.050000000745058,0.0493042469024658,293.3339233398437,297.1499938964844,293.1499938964844,0.1859931647777557,-2923.618896484375,304.1737365722656,0.8423726558685303,0.2646586298942566,0.1870478093624115,293.2145080566406,297.1499938964844,293.1499938964844,0.3565341532230377,-6612.19287109375,304.2001647949219,0.9990000128746032,0.4712353944778442,0.4221451878547668,293.41876220703125,297.1499938964844,293.1499938964844,0.004369948990643,-1631.593017578125,297.020751953125,0.4713421463966369,0.050000000745058,0.2338781207799911,291.2359619140625,291.1499938964844,260.3378295898437,258.69732666015625,280.5256042480469,294.4165954589844,291.2416076660156,1.0,0.3105282485485077,0.6547642946243286,0.6547642946243286,1.0,1.0,-1.4860094785690308,0.6058827638626099,0.8801266551017761,0.2591373026371002,0.0,0.0,0.6698055267333984,62.67511367797852,38.0,50.77630233764648,-16133.5888671875,344.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,308.75244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.5703125,18000.0,0.0,0.0,0.3771615922451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978997230529785,0.7979077100753784,-7.992920473043341e-06,0.0,0.0003827710752375,0.0,0.0,76.26226806640625,0.0,0.0,0.0,0.4848276972770691,4.0,0.0,1.0
568920,293.1734924316406,297.1499938964844,293.1499938964844,0.293071448802948,-5396.94775390625,304.15594482421875,0.957301914691925,0.3835088908672333,0.3457620441913605,294.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289428710937,0.4713421463966369,0.050000000745058,0.0493042469024658,293.3339233398437,297.1499938964844,293.1499938964844,0.1859931647777557,-2923.618896484375,304.1737365722656,0.8423726558685303,0.2646586298942566,0.1870478093624115,293.2145080566406,297.1499938964844,293.1499938964844,0.3565341532230377,-6612.19287109375,304.2001647949219,0.9990000128746032,0.4712353944778442,0.4221451878547668,293.41876220703125,297.1499938964844,293.1499938964844,0.004369948990643,-1631.593017578125,297.020751953125,0.4713421463966369,0.050000000745058,0.2338781207799911,291.2359619140625,291.1499938964844,260.3378295898437,258.69732666015625,280.5256042480469,294.4165954589844,291.2416076660156,1.0,0.3105282485485077,0.6547642946243286,0.6547642946243286,1.0,1.0,-1.4860094785690308,0.6058827638626099,0.8801266551017761,0.2591373026371002,0.0,0.0,0.6698055267333984,62.67511367797852,38.0,50.77630233764648,-16133.5888671875,344.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,308.75244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.5703125,18000.0,0.0,0.0,0.3771615922451019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978997230529785,0.7979077100753784,-7.992920473043341e-06,0.0,0.0003827710752375,0.0,0.0,76.26226806640625,0.0,0.0,0.0,0.4848276972770691,4.0,0.0,1.0
568980,293.1719055175781,297.1499938964844,293.1499938964844,0.2913315892219543,-5370.6572265625,304.1567687988281,0.9739990830421448,0.3832357823848724,0.3453332185745239,294.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.4811749756336212,0.050000000745058,0.0491160564124584,293.33367919921875,297.1499938964844,293.1499938964844,0.1810322105884552,-2860.672607421875,304.1740417480469,0.8517835736274719,0.2600467503070831,0.1836949735879898,293.1769104003906,297.1499938964844,293.1499938964844,0.3331331610679626,-6258.95751953125,304.2215881347656,0.9990000128746032,0.4772101640701294,0.400428831577301,293.4173889160156,297.1499938964844,293.1499938964844,0.0042703202925622,-1593.7789306640625,296.9595642089844,0.4811749756336212,0.050000000745058,0.2329854220151901,291.2854919433594,291.1499938964844,260.3251342773437,258.6858215332031,280.5613098144531,294.4276123046875,291.2869873046875,1.0,0.3012088239192962,0.6541635394096375,0.6541635394096375,1.0,1.0,-1.4540916681289673,0.5914320945739746,0.8626596331596375,0.2513408660888672,0.0,0.0,0.6477717757225037,57.33786010742188,56.0,48.77739334106445,-15753.091796875,316.3865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8037414550781,308.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18436.080078125,18000.0,0.0,0.0,0.3728142082691192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755016028881073,0.7550236582756042,-7.630929758306593e-06,0.0,0.0003783590218517,0.0,0.0,67.85954284667969,0.0,0.0,0.0,0.4672777950763702,4.0,0.0,1.0
569040,293.1719055175781,297.1499938964844,293.1499938964844,0.2913315892219543,-5370.6572265625,304.1567687988281,0.9739990830421448,0.3832357823848724,0.3453332185745239,294.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.4811749756336212,0.050000000745058,0.0491160564124584,293.33367919921875,297.1499938964844,293.1499938964844,0.1810322105884552,-2860.672607421875,304.1740417480469,0.8517835736274719,0.2600467503070831,0.1836949735879898,293.1769104003906,297.1499938964844,293.1499938964844,0.3331331610679626,-6258.95751953125,304.2215881347656,0.9990000128746032,0.4772101640701294,0.400428831577301,293.4173889160156,297.1499938964844,293.1499938964844,0.0042703202925622,-1593.7789306640625,296.9595642089844,0.4811749756336212,0.050000000745058,0.2329854220151901,291.2854919433594,291.1499938964844,260.3251342773437,258.6858215332031,280.5613098144531,294.4276123046875,291.2869873046875,1.0,0.3012088239192962,0.6541635394096375,0.6541635394096375,1.0,1.0,-1.4540916681289673,0.5914320945739746,0.8626596331596375,0.2513408660888672,0.0,0.0,0.6477717757225037,57.33786010742188,56.0,48.77739334106445,-15753.091796875,316.3865051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8037414550781,308.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18436.080078125,18000.0,0.0,0.0,0.3728142082691192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755016028881073,0.7550236582756042,-7.630929758306593e-06,0.0,0.0003783590218517,0.0,0.0,67.85954284667969,0.0,0.0,0.0,0.4672777950763702,4.0,0.0,1.0
569100,293.1710205078125,297.1499938964844,293.1499938964844,0.2910929322242737,-5367.44921875,304.15594482421875,0.9762268662452698,0.3831281065940857,0.3452060222625732,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28875732421875,0.4824965298175812,0.050000000745058,0.0490902662277221,293.3335266113281,297.1499938964844,293.1499938964844,0.1789788752794265,-2834.873046875,304.1733703613281,0.8514694571495056,0.2577517628669739,0.1820775866508484,293.1600036621094,297.1499938964844,293.1499938964844,0.329396516084671,-6206.53515625,304.21514892578125,0.9990000128746032,0.4801990091800689,0.3973561227321625,293.4162902832031,297.1499938964844,293.1499938964844,0.0042316378094255,-1580.0614013671875,296.91845703125,0.4824965298175812,0.050000000745058,0.2328630983829498,291.288818359375,291.1499938964844,260.3185729980469,258.67987060546875,280.5694885253906,294.4317932128906,291.2876281738281,1.0,0.3000985085964203,0.6538631916046143,0.6538631916046143,1.0,1.0,-1.4481196403503418,0.58868008852005,0.8594395518302917,0.2497195452451706,0.0,0.0,0.6380977034568787,56.57632064819336,56.0,21.68863105773925,-15621.005859375,311.7874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.935791015625,308.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18438.509765625,18000.0,0.0,0.0,0.3700546026229858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7323142290115356,0.7323216199874878,-7.426440788549371e-06,0.0,0.0003755583893507,0.0,0.0,63.5634651184082,0.0,0.0,0.0,0.4580467939376831,4.0,0.0,1.0
569160,293.1701354980469,297.1499938964844,293.1499938964844,0.2913870215415954,-5372.56396484375,304.1543273925781,0.9746018648147584,0.3830370604991913,0.345133513212204,294.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.4816147685050964,0.050000000745058,0.0491075366735458,293.3333740234375,297.1499938964844,293.1499938964844,0.1772597432136535,-2813.560302734375,304.1722412109375,0.847669780254364,0.2554566860198974,0.1804920434951782,293.1494445800781,297.1499938964844,293.1499938964844,0.3311484158039093,-6239.19970703125,304.2000427246094,0.9990000128746032,0.4821539521217346,0.3994088768959045,293.4151611328125,297.1499938964844,293.1499938964844,0.0042000850662589,-1569.9393310546875,296.8671569824219,0.4816147685050964,0.050000000745058,0.2329450100660324,291.2735290527344,291.1499938964844,260.3119201660156,258.6737670898437,280.5693664550781,294.4342956542969,291.26953125,1.0,0.3009176552295685,0.653718888759613,0.653718888759613,1.0,1.0,-1.4487069845199585,0.5888944268226624,0.8598124980926514,0.249725803732872,0.0,0.0,0.6312990188598633,57.021575927734375,74.0,-15.897217750549316,-15546.4833984375,313.1529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0647277832031,308.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18380.9140625,18000.0,0.0,0.0,0.3670624792575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129838466644287,0.7129911184310913,-7.243761956488015e-06,0.0,0.0003725217538885,0.0,0.0,59.98138046264648,0.0,0.0,0.0,0.4502055644989013,4.0,0.0,1.0
569220,293.1685485839844,297.1499938964844,293.1499938964844,0.2929121255874634,-5397.12548828125,304.1503601074219,0.962053120136261,0.3828501105308532,0.3451029062271118,294.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.4745186567306518,0.050000000745058,0.0492450669407844,293.3333740234375,297.1499938964844,293.1499938964844,0.1743671745061874,-2778.161376953125,304.1696472167969,0.8326451778411865,0.250815212726593,0.177376389503479,293.1503601074219,297.1499938964844,293.1499938964844,0.3473956882953644,-6499.1708984375,304.1559143066406,0.9990000128746032,0.4820409119129181,0.4154183268547058,293.4136657714844,297.1499938964844,293.1499938964844,0.0041520507074892,-1556.7510986328125,296.7441101074219,0.4745186567306518,0.050000000745058,0.2335973978042602,291.2106018066406,291.1499938964844,260.2982177734375,258.66119384765625,280.5521850585937,294.4348449707031,291.2044677734375,1.0,0.3075098395347595,0.6534303426742554,0.6534303426742554,1.0,1.0,-1.465087652206421,0.5960927605628967,0.8689948916435242,0.2532927989959717,0.0,0.0,0.6271278262138367,60.78854370117188,77.0,-73.68769073486328,-15585.9228515625,330.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2594299316406,308.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.759765625,18000.0,0.0,0.0,0.3610281646251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692947268486023,0.6929543018341064,-7.022685167612508e-06,0.0,0.00036639769678,0.0,0.0,56.198001861572266,0.0,0.0,0.0,0.4418171644210815,4.0,0.0,1.0
569280,293.1685485839844,297.1499938964844,293.1499938964844,0.2929121255874634,-5397.12548828125,304.1503601074219,0.962053120136261,0.3828501105308532,0.3451029062271118,294.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21929931640625,0.4745186567306518,0.050000000745058,0.0492450669407844,293.3333740234375,297.1499938964844,293.1499938964844,0.1743671745061874,-2778.161376953125,304.1696472167969,0.8326451778411865,0.250815212726593,0.177376389503479,293.1503601074219,297.1499938964844,293.1499938964844,0.3473956882953644,-6499.1708984375,304.1559143066406,0.9990000128746032,0.4820409119129181,0.4154183268547058,293.4136657714844,297.1499938964844,293.1499938964844,0.0041520507074892,-1556.7510986328125,296.7441101074219,0.4745186567306518,0.050000000745058,0.2335973978042602,291.2106018066406,291.1499938964844,260.2982177734375,258.66119384765625,280.5521850585937,294.4348449707031,291.2044677734375,1.0,0.3075098395347595,0.6534303426742554,0.6534303426742554,1.0,1.0,-1.465087652206421,0.5960927605628967,0.8689948916435242,0.2532927989959717,0.0,0.0,0.6271278262138367,60.78854370117188,77.0,-73.68769073486328,-15585.9228515625,330.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2594299316406,308.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.759765625,18000.0,0.0,0.0,0.3610281646251678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692947268486023,0.6929543018341064,-7.022685167612508e-06,0.0,0.00036639769678,0.0,0.0,56.198001861572266,0.0,0.0,0.0,0.4418171644210815,4.0,0.0,1.0
569340,293.16754150390625,297.1499938964844,293.1499938964844,0.2943722009658813,-5420.10107421875,304.1478881835937,0.9491167068481444,0.3825849890708923,0.3450229465961456,294.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4667130708694458,0.050000000745058,0.049387127161026,293.3339538574219,297.1499938964844,293.1499938964844,0.1713409125804901,-2740.656494140625,304.168212890625,0.8183071613311768,0.2460529208183288,0.1741873472929,293.1722106933594,297.1499938964844,293.1499938964844,0.3645395636558532,-6764.34375,304.1258850097656,0.9990000128746032,0.4776251018047333,0.4313350021839142,293.4140319824219,297.1499938964844,293.1499938964844,0.0041027986444532,-1542.7813720703125,296.6164855957031,0.4667130708694458,0.050000000745058,0.2342712581157684,291.1489562988281,291.1499938964844,260.2840881347656,258.6481628417969,280.5335693359375,294.43310546875,291.1454467773437,1.0,0.3134959042072296,0.6531417965888977,0.6531417965888977,1.0,1.0,-1.4812555313110352,0.6031704545021057,0.8780850768089294,0.2569506466388702,0.0,0.0,0.6317955255508423,64.67477416992188,80.0,-73.77796936035156,-15729.064453125,347.5058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3123474121094,308.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.212890625,18000.0,0.0,0.0,0.3559063673019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958090662956238,0.6958160996437073,-7.001918220339576e-06,0.0,0.0003611997235566,0.0,0.0,56.39957427978516,0.0,0.0,0.0,0.4425069689750671,4.0,0.0,1.0
569400,293.16754150390625,297.1499938964844,293.1499938964844,0.2943722009658813,-5420.10107421875,304.1478881835937,0.9491167068481444,0.3825849890708923,0.3450229465961456,294.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.4667130708694458,0.050000000745058,0.049387127161026,293.3339538574219,297.1499938964844,293.1499938964844,0.1713409125804901,-2740.656494140625,304.168212890625,0.8183071613311768,0.2460529208183288,0.1741873472929,293.1722106933594,297.1499938964844,293.1499938964844,0.3645395636558532,-6764.34375,304.1258850097656,0.9990000128746032,0.4776251018047333,0.4313350021839142,293.4140319824219,297.1499938964844,293.1499938964844,0.0041027986444532,-1542.7813720703125,296.6164855957031,0.4667130708694458,0.050000000745058,0.2342712581157684,291.1489562988281,291.1499938964844,260.2840881347656,258.6481628417969,280.5335693359375,294.43310546875,291.1454467773437,1.0,0.3134959042072296,0.6531417965888977,0.6531417965888977,1.0,1.0,-1.4812555313110352,0.6031704545021057,0.8780850768089294,0.2569506466388702,0.0,0.0,0.6317955255508423,64.67477416992188,80.0,-73.77796936035156,-15729.064453125,347.5058898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3123474121094,308.9091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.212890625,18000.0,0.0,0.0,0.3559063673019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958090662956238,0.6958160996437073,-7.001918220339576e-06,0.0,0.0003611997235566,0.0,0.0,56.39957427978516,0.0,0.0,0.0,0.4425069689750671,4.0,0.0,1.0
569460,293.1673889160156,297.1499938964844,293.1499938964844,0.2951340079307556,-5431.884765625,304.1473388671875,0.9369202256202698,0.3821711242198944,0.3448164761066437,294.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4586186110973358,0.050000000745058,0.0495233125984668,293.3353271484375,297.1499938964844,293.1499938964844,0.1678209453821182,-2696.151611328125,304.16802978515625,0.8043055534362793,0.2411169409751892,0.1708808094263076,293.1999206542969,297.1499938964844,293.1499938964844,0.3803915977478027,-7003.55810546875,304.1077575683594,0.9990000128746032,0.4714506864547729,0.445964366197586,293.4161376953125,297.1499938964844,293.1499938964844,0.0040435404516756,-1523.719970703125,296.49737548828125,0.4586186110973358,0.050000000745058,0.2349172830581665,291.1119689941406,291.1499938964844,260.26953125,258.6346740722656,280.5215759277344,294.4319763183594,291.10943603515625,1.0,0.3191622793674469,0.6523488163948059,0.6523488163948059,1.0,1.0,-1.495505690574646,0.609199047088623,0.886306643486023,0.2599245011806488,0.0,0.0,0.6394588351249695,68.38006591796875,83.0,-55.37887191772461,-15870.7255859375,363.8918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2268371582031,308.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.66015625,18000.0,0.0,0.0,0.3522437512874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086142301559448,0.7086213231086731,-7.090194230841007e-06,0.0,0.0003574826114345,0.0,0.0,58.46746826171875,0.0,0.0,0.0,0.4474602937698364,4.0,0.0,1.0
569520,293.1673889160156,297.1499938964844,293.1499938964844,0.2951340079307556,-5431.884765625,304.1473388671875,0.9369202256202698,0.3821711242198944,0.3448164761066437,294.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.4586186110973358,0.050000000745058,0.0495233125984668,293.3353271484375,297.1499938964844,293.1499938964844,0.1678209453821182,-2696.151611328125,304.16802978515625,0.8043055534362793,0.2411169409751892,0.1708808094263076,293.1999206542969,297.1499938964844,293.1499938964844,0.3803915977478027,-7003.55810546875,304.1077575683594,0.9990000128746032,0.4714506864547729,0.445964366197586,293.4161376953125,297.1499938964844,293.1499938964844,0.0040435404516756,-1523.719970703125,296.49737548828125,0.4586186110973358,0.050000000745058,0.2349172830581665,291.1119689941406,291.1499938964844,260.26953125,258.6346740722656,280.5215759277344,294.4319763183594,291.10943603515625,1.0,0.3191622793674469,0.6523488163948059,0.6523488163948059,1.0,1.0,-1.495505690574646,0.609199047088623,0.886306643486023,0.2599245011806488,0.0,0.0,0.6394588351249695,68.38006591796875,83.0,-55.37887191772461,-15870.7255859375,363.8918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2268371582031,308.8720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17868.66015625,18000.0,0.0,0.0,0.3522437512874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086142301559448,0.7086213231086731,-7.090194230841007e-06,0.0,0.0003574826114345,0.0,0.0,58.46746826171875,0.0,0.0,0.0,0.4474602937698364,4.0,0.0,1.0
569580,293.16778564453125,297.1499938964844,293.1499938964844,0.2949907779693603,-5429.37890625,304.1485595703125,0.919956922531128,0.3816560208797455,0.3445733189582824,294.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.4477492868900299,0.050000000745058,0.049727126955986,293.3370666503906,297.1499938964844,293.1499938964844,0.1637613475322723,-2643.87744140625,304.1688232421875,0.7862737774848938,0.2360689640045166,0.1675321161746978,293.21844482421875,297.1499938964844,293.1499938964844,0.378804475069046,-6972.1064453125,304.1249389648437,0.986697256565094,0.4663825631141662,0.4432827234268188,293.4190368652344,297.1499938964844,293.1499938964844,0.0039839805103838,-1502.5045166015625,296.3944702148437,0.4477492868900299,0.050000000745058,0.2358840852975845,291.10809326171875,291.1499938964844,260.2545166015625,258.6207580566406,280.53009033203125,294.4346618652344,291.1097717285156,1.0,0.3238363265991211,0.6515558362007141,0.6515558362007141,1.0,1.0,-1.4894105195999146,0.6061226725578308,0.8832878470420837,0.2582052052021026,0.0,0.0,0.6460434198379517,73.43258666992188,86.0,-6.210128784179688,-15874.0869140625,373.6702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0528869628906,308.8189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.111328125,18000.0,0.0,0.0,0.3500115275382995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252012491226196,0.7252084612846375,-7.2317766353080515e-06,0.0,0.0003552171983756,0.0,0.0,61.393314361572266,0.0,0.0,0.0,0.4540582001209259,4.0,0.0,1.0
569640,293.16778564453125,297.1499938964844,293.1499938964844,0.2949907779693603,-5429.37890625,304.1485595703125,0.919956922531128,0.3816560208797455,0.3445733189582824,294.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.4477492868900299,0.050000000745058,0.049727126955986,293.3370666503906,297.1499938964844,293.1499938964844,0.1637613475322723,-2643.87744140625,304.1688232421875,0.7862737774848938,0.2360689640045166,0.1675321161746978,293.21844482421875,297.1499938964844,293.1499938964844,0.378804475069046,-6972.1064453125,304.1249389648437,0.986697256565094,0.4663825631141662,0.4432827234268188,293.4190368652344,297.1499938964844,293.1499938964844,0.0039839805103838,-1502.5045166015625,296.3944702148437,0.4477492868900299,0.050000000745058,0.2358840852975845,291.10809326171875,291.1499938964844,260.2545166015625,258.6207580566406,280.53009033203125,294.4346618652344,291.1097717285156,1.0,0.3238363265991211,0.6515558362007141,0.6515558362007141,1.0,1.0,-1.4894105195999146,0.6061226725578308,0.8832878470420837,0.2582052052021026,0.0,0.0,0.6460434198379517,73.43258666992188,86.0,-6.210128784179688,-15874.0869140625,373.6702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0528869628906,308.8189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17856.111328125,18000.0,0.0,0.0,0.3500115275382995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7252012491226196,0.7252084612846375,-7.2317766353080515e-06,0.0,0.0003552171983756,0.0,0.0,61.393314361572266,0.0,0.0,0.0,0.4540582001209259,4.0,0.0,1.0
569700,293.1681213378906,297.1499938964844,293.1499938964844,0.2946452796459198,-5423.93603515625,304.1494445800781,0.9128445386886596,0.3813601434230804,0.3444055616855621,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4433313012123108,0.050000000745058,0.0498203039169311,293.3380432128906,297.1499938964844,293.1499938964844,0.1615746766328811,-2615.48193359375,304.1693725585937,0.7782382369041443,0.2335056364536285,0.1658224761486053,293.2216796875,297.1499938964844,293.1499938964844,0.3773421347141266,-6947.4267578125,304.1321105957031,0.9801030158996582,0.4648819267749786,0.4417239725589752,293.4204406738281,297.1499938964844,293.1499938964844,0.0039500319398939,-1489.8782958984375,296.3486633300781,0.4433313012123108,0.050000000745058,0.2363260686397552,291.1160888671875,291.1499938964844,260.24688720703125,258.6136474609375,280.5354309082031,294.4372253417969,291.1168518066406,1.0,0.3258749544620514,0.651159405708313,0.651159405708313,1.0,1.0,-1.4859421253204346,0.6044116616249084,0.8815304636955261,0.2571946084499359,0.0,0.0,0.6474733948707581,75.72840118408203,86.0,4.303753852844238,-15839.9287109375,377.7317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,308.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.048828125,18000.0,0.0,0.0,0.3492489457130432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296904921531677,0.7296977639198303,-7.281148555193795e-06,0.0,0.0003544432693161,0.0,0.0,62.273048400878906,0.0,0.0,0.0,0.4559826850891113,4.0,0.0,1.0
569760,293.16845703125,297.1499938964844,293.1499938964844,0.2943924069404602,-5420.01904296875,304.1499938964844,0.9067068099975586,0.3810665309429168,0.3442242741584778,294.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.4394975006580353,0.050000000745058,0.0499070510268211,293.3389892578125,297.1499938964844,293.1499938964844,0.1594379693269729,-2587.738037109375,304.16973876953125,0.7708377838134766,0.2309366762638092,0.1640980839729309,293.2232971191406,297.1499938964844,293.1499938964844,0.3762905895709991,-6929.787109375,304.1372375488281,0.973983883857727,0.4636548161506653,0.4405354857444763,293.4217224121094,297.1499938964844,293.1499938964844,0.0039164451882243,-1477.6031494140625,296.3002319335937,0.4394975006580353,0.050000000745058,0.2367375642061233,291.1194152832031,291.1499938964844,260.2391662597656,258.6064453125,280.54010009765625,294.43994140625,291.1197509765625,1.0,0.3277766704559326,0.6508154273033142,0.6508154273033142,1.0,1.0,-1.482825517654419,0.6028792262077332,0.879946231842041,0.2562883496284485,0.0,0.0,0.6491659283638,77.86798095703125,89.0,5.970126152038574,-15803.4443359375,381.5598754882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8648681640625,308.71368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.130859375,18000.0,0.0,0.0,0.3486600518226623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334917187690735,0.7334989905357361,-7.3190121838706546e-06,0.0,0.0003538456512615,0.0,0.0,62.99739837646485,0.0,0.0,0.0,0.4576095044612884,4.0,0.0,1.0
569820,293.1688842773437,297.1499938964844,293.1499938964844,0.2939323186874389,-5412.998046875,304.1507568359375,0.8966082334518433,0.3805119693279266,0.3438712060451507,294.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4330576658248901,0.050000000745058,0.0500673353672027,293.3406677246094,297.1499938964844,293.1499938964844,0.1551964879035949,-2532.4833984375,304.17022705078125,0.7575036287307739,0.2258102893829345,0.1606408804655075,293.2244567871094,297.1499938964844,293.1499938964844,0.3745496869087219,-6901.2578125,304.1443176269531,0.9626364707946776,0.4615605473518371,0.4386298060417175,293.423828125,297.1499938964844,293.1499938964844,0.003849365748465,-1453.111328125,296.2026062011719,0.4330576658248901,0.050000000745058,0.2374978810548782,291.1236877441406,291.1499938964844,260.2234191894531,258.5918273925781,280.5487365722656,294.4453430175781,291.1240234375,1.0,0.3312626183032989,0.6501275897026062,0.6501275897026062,1.0,1.0,-1.4770684242248535,0.6000301837921143,0.8770382404327393,0.2545925974845886,0.0,0.0,0.6523854732513428,81.8216323852539,92.0,6.416987895965576,-15735.7294921875,388.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880798339844,308.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.46875,18000.0,0.0,0.0,0.3479298949241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409243583679199,0.7409317493438721,-7.387897312582936e-06,0.0,0.0003531046095304,0.0,0.0,64.39337158203125,0.0,0.0,0.0,0.4606906175613403,4.0,0.0,1.0
569880,293.1688842773437,297.1499938964844,293.1499938964844,0.2939323186874389,-5412.998046875,304.1507568359375,0.8966082334518433,0.3805119693279266,0.3438712060451507,294.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4330576658248901,0.050000000745058,0.0500673353672027,293.3406677246094,297.1499938964844,293.1499938964844,0.1551964879035949,-2532.4833984375,304.17022705078125,0.7575036287307739,0.2258102893829345,0.1606408804655075,293.2244567871094,297.1499938964844,293.1499938964844,0.3745496869087219,-6901.2578125,304.1443176269531,0.9626364707946776,0.4615605473518371,0.4386298060417175,293.423828125,297.1499938964844,293.1499938964844,0.003849365748465,-1453.111328125,296.2026062011719,0.4330576658248901,0.050000000745058,0.2374978810548782,291.1236877441406,291.1499938964844,260.2234191894531,258.5918273925781,280.5487365722656,294.4453430175781,291.1240234375,1.0,0.3312626183032989,0.6501275897026062,0.6501275897026062,1.0,1.0,-1.4770684242248535,0.6000301837921143,0.8770382404327393,0.2545925974845886,0.0,0.0,0.6523854732513428,81.8216323852539,92.0,6.416987895965576,-15735.7294921875,388.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6880798339844,308.610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.46875,18000.0,0.0,0.0,0.3479298949241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7409243583679199,0.7409317493438721,-7.387897312582936e-06,0.0,0.0003531046095304,0.0,0.0,64.39337158203125,0.0,0.0,0.0,0.4606906175613403,4.0,0.0,1.0
569940,293.1690368652344,297.1499938964844,293.1499938964844,0.293496161699295,-5406.431640625,304.1512145996094,0.8879644870758057,0.3800016939640045,0.3435470461845398,294.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4277611374855041,0.050000000745058,0.0502156130969524,293.3420104980469,297.1499938964844,293.1499938964844,0.1509883999824524,-2477.373779296875,304.1705017089844,0.7456586360931396,0.2207076102495193,0.157190054655075,293.2244873046875,297.1499938964844,293.1499938964844,0.3729108572006225,-6875.365234375,304.1488647460937,0.9520899653434752,0.4596674144268036,0.4369661211967468,293.4254150390625,297.1499938964844,293.1499938964844,0.0037818094715476,-1428.358642578125,296.1054992675781,0.4277611374855041,0.050000000745058,0.2382012456655502,291.1277160644531,291.1499938964844,260.20733642578125,258.57684326171875,280.5569152832031,294.45050048828125,291.1280212402344,1.0,0.3344314694404602,0.6494396924972534,0.6494396924972534,1.0,1.0,-1.4715617895126345,0.5972938537597656,0.8742679357528687,0.2529568076133728,0.0,0.0,0.6550801396369934,85.47625732421875,95.0,6.009727478027344,-15670.4326171875,394.9351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5308532714844,308.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.865234375,18000.0,0.0,0.0,0.347680389881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473132610321045,0.7473207116127014,-7.447987172781723e-06,0.0,0.0003528514062054,0.0,0.0,65.61381530761719,0.0,0.0,0.0,0.4633447825908661,4.0,0.0,1.0
570000,293.1690368652344,297.1499938964844,293.1499938964844,0.293496161699295,-5406.431640625,304.1512145996094,0.8879644870758057,0.3800016939640045,0.3435470461845398,294.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4277611374855041,0.050000000745058,0.0502156130969524,293.3420104980469,297.1499938964844,293.1499938964844,0.1509883999824524,-2477.373779296875,304.1705017089844,0.7456586360931396,0.2207076102495193,0.157190054655075,293.2244873046875,297.1499938964844,293.1499938964844,0.3729108572006225,-6875.365234375,304.1488647460937,0.9520899653434752,0.4596674144268036,0.4369661211967468,293.4254150390625,297.1499938964844,293.1499938964844,0.0037818094715476,-1428.358642578125,296.1054992675781,0.4277611374855041,0.050000000745058,0.2382012456655502,291.1277160644531,291.1499938964844,260.20733642578125,258.57684326171875,280.5569152832031,294.45050048828125,291.1280212402344,1.0,0.3344314694404602,0.6494396924972534,0.6494396924972534,1.0,1.0,-1.4715617895126345,0.5972938537597656,0.8742679357528687,0.2529568076133728,0.0,0.0,0.6550801396369934,85.47625732421875,95.0,6.009727478027344,-15670.4326171875,394.9351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5308532714844,308.5178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.865234375,18000.0,0.0,0.0,0.347680389881134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7473132610321045,0.7473207116127014,-7.447987172781723e-06,0.0,0.0003528514062054,0.0,0.0,65.61381530761719,0.0,0.0,0.0,0.4633447825908661,4.0,0.0,1.0
570060,293.1689758300781,297.1499938964844,293.1499938964844,0.2930758893489837,-5400.15478515625,304.1515197753906,0.8802897334098816,0.3795298039913177,0.3432499766349792,294.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4232487678527832,0.050000000745058,0.0503561347723007,293.34295654296875,297.1499938964844,293.1499938964844,0.1468210369348526,-2422.486572265625,304.17059326171875,0.7348736524581909,0.2156478017568588,0.1537551134824752,293.2240295410156,297.1499938964844,293.1499938964844,0.3712684214115143,-6850.09130859375,304.1519470214844,0.9421467185020448,0.457867294549942,0.4353962540626526,293.4266662597656,297.1499938964844,293.1499938964844,0.0037137852050364,-1403.3309326171875,296.00897216796875,0.4232487678527832,0.050000000745058,0.2388678342103958,291.1318664550781,291.1499938964844,260.1909484863281,258.5616149902344,280.5636901855469,294.4552917480469,291.1322021484375,1.0,0.3373824656009674,0.6488634347915649,0.6488634347915649,1.0,1.0,-1.4661657810211182,0.5946553945541382,0.87151038646698,0.2513957023620605,0.0,0.0,0.6572248339653015,88.93692016601562,98.0,6.051638603210449,-15609.6806640625,400.8022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984069824219,308.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.201171875,18000.0,0.0,0.0,0.3477559387683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525832056999207,0.7525907158851624,-7.498550075979438e-06,0.0,0.0003529280947986,0.0,0.0,66.63754272460938,0.0,0.0,0.0,0.4655436873435974,4.0,0.0,1.0
570120,293.1689758300781,297.1499938964844,293.1499938964844,0.2930758893489837,-5400.15478515625,304.1515197753906,0.8802897334098816,0.3795298039913177,0.3432499766349792,294.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4232487678527832,0.050000000745058,0.0503561347723007,293.34295654296875,297.1499938964844,293.1499938964844,0.1468210369348526,-2422.486572265625,304.17059326171875,0.7348736524581909,0.2156478017568588,0.1537551134824752,293.2240295410156,297.1499938964844,293.1499938964844,0.3712684214115143,-6850.09130859375,304.1519470214844,0.9421467185020448,0.457867294549942,0.4353962540626526,293.4266662597656,297.1499938964844,293.1499938964844,0.0037137852050364,-1403.3309326171875,296.00897216796875,0.4232487678527832,0.050000000745058,0.2388678342103958,291.1318664550781,291.1499938964844,260.1909484863281,258.5616149902344,280.5636901855469,294.4552917480469,291.1322021484375,1.0,0.3373824656009674,0.6488634347915649,0.6488634347915649,1.0,1.0,-1.4661657810211182,0.5946553945541382,0.87151038646698,0.2513957023620605,0.0,0.0,0.6572248339653015,88.93692016601562,98.0,6.051638603210449,-15609.6806640625,400.8022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984069824219,308.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.201171875,18000.0,0.0,0.0,0.3477559387683868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525832056999207,0.7525907158851624,-7.498550075979438e-06,0.0,0.0003529280947986,0.0,0.0,66.63754272460938,0.0,0.0,0.0,0.4655436873435974,4.0,0.0,1.0
570180,293.1687316894531,297.1499938964844,293.1499938964844,0.2926670908927917,-5394.07275390625,304.15167236328125,0.8733805418014526,0.3791014850139618,0.3429864048957824,294.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4193184077739715,0.050000000745058,0.0504909865558147,293.34332275390625,297.1499938964844,293.1499938964844,0.1427416205406189,-2368.443359375,304.1705322265625,0.724815309047699,0.2106890678405761,0.1503817290067672,293.2232971191406,297.1499938964844,293.1499938964844,0.3696114122867584,-6825.03955078125,304.154052734375,0.932794451713562,0.4561441242694855,0.4338961541652679,293.4276428222656,297.1499938964844,293.1499938964844,0.0036454224027693,-1378.0538330078125,295.9132995605469,0.4193184077739715,0.050000000745058,0.2395074963569641,291.1366882324219,291.1499938964844,260.1742553710937,258.5461120605469,280.56982421875,294.4595642089844,291.1370849609375,1.0,0.3401793837547302,0.6482871770858765,0.6482871770858765,1.0,1.0,-1.460928440093994,0.5920901298522949,0.868838369846344,0.2498756647109985,0.0,0.0,0.658685564994812,92.25716400146484,101.0,6.796983242034912,-15553.505859375,406.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,308.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.3480291664600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564975023269653,0.756505012512207,-7.53754375182325e-06,0.0,0.0003532053669914,0.0,0.0,67.41385650634766,0.0,0.0,0.0,0.4671875834465027,4.0,0.0,1.0
