time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570240,293.1687316894531,297.1499938964844,293.1499938964844,0.2926670908927917,-5394.07275390625,304.15167236328125,0.8733805418014526,0.3791014850139618,0.3429864048957824,294.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.4193184077739715,0.050000000745058,0.0504909865558147,293.34332275390625,297.1499938964844,293.1499938964844,0.1427416205406189,-2368.443359375,304.1705322265625,0.724815309047699,0.2106890678405761,0.1503817290067672,293.2232971191406,297.1499938964844,293.1499938964844,0.3696114122867584,-6825.03955078125,304.154052734375,0.932794451713562,0.4561441242694855,0.4338961541652679,293.4276428222656,297.1499938964844,293.1499938964844,0.0036454224027693,-1378.0538330078125,295.9132995605469,0.4193184077739715,0.050000000745058,0.2395074963569641,291.1366882324219,291.1499938964844,260.1742553710937,258.5461120605469,280.56982421875,294.4595642089844,291.1370849609375,1.0,0.3401793837547302,0.6482871770858765,0.6482871770858765,1.0,1.0,-1.460928440093994,0.5920901298522949,0.868838369846344,0.2498756647109985,0.0,0.0,0.658685564994812,92.25716400146484,101.0,6.796983242034912,-15553.505859375,406.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,308.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.3480291664600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564975023269653,0.756505012512207,-7.53754375182325e-06,0.0,0.0003532053669914,0.0,0.0,67.41385650634766,0.0,0.0,0.0,0.4671875834465027,4.0,0.0,1.0
570300,293.1685485839844,297.1499938964844,293.1499938964844,0.2924643456935882,-5391.0595703125,304.1517333984375,0.8701586723327637,0.3788990974426269,0.3428652286529541,294.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4175229668617248,0.050000000745058,0.0505568720400333,293.3433837890625,297.1499938964844,293.1499938964844,0.1407263129949569,-2341.62060546875,304.17047119140625,0.7198936939239502,0.2082251012325287,0.148710623383522,293.22283935546875,297.1499938964844,293.1499938964844,0.368777334690094,-6812.5458984375,304.1548156738281,0.9283373951911926,0.4553040564060211,0.4331671893596649,293.4280090332031,297.1499938964844,293.1499938964844,0.0036111674271523,-1365.3408203125,295.8658447265625,0.4175229668617248,0.050000000745058,0.2398200333118438,291.139404296875,291.1499938964844,260.1658020019531,258.5382995605469,280.57275390625,294.4615173339844,291.1398620605469,1.0,0.3415341973304748,0.6479990482330322,0.6479990482330322,1.0,1.0,-1.4583560228347778,0.5908281803131104,0.8675278425216675,0.2491278797388076,0.0,0.0,0.659115731716156,93.87931823730467,101.0,7.282265663146973,-15526.66796875,409.0423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520446777344,308.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.0703125,18000.0,0.0,0.0,0.3482029139995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757843554019928,0.7578511238098145,-7.551744147349382e-06,0.0,0.0003533817071001,0.0,0.0,67.6874771118164,0.0,0.0,0.0,0.4677585661411285,4.0,0.0,1.0
570360,293.1683654785156,297.1499938964844,293.1499938964844,0.2922614812850952,-5388.04541015625,304.1517944335937,0.8670660257339478,0.3787026703357696,0.3427490293979645,294.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.415819376707077,0.050000000745058,0.0506220385432243,293.34344482421875,297.1499938964844,293.1499938964844,0.138718694448471,-2314.814208984375,304.1703796386719,0.7149286866188049,0.2057642787694931,0.147041916847229,293.22235107421875,297.1499938964844,293.1499938964844,0.367939829826355,-6800.0556640625,304.15545654296875,0.9240247011184692,0.4544751644134521,0.4324487149715423,293.4283447265625,297.1499938964844,293.1499938964844,0.0035768151283264,-1352.563232421875,295.818603515625,0.415819376707077,0.050000000745058,0.2401291579008102,291.1423034667969,291.1499938964844,260.1573181152344,258.5304260253906,280.5755920410156,294.46343994140625,291.1427917480469,1.0,0.3428661823272705,0.6477159261703491,0.6477159261703491,1.0,1.0,-1.4558000564575195,0.5895758271217346,0.8662242293357849,0.2483869791030883,0.0,0.0,0.659334659576416,95.4836883544922,104.0,7.765262126922607,-15500.34765625,411.68450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,308.3343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.73046875,18000.0,0.0,0.0,0.3483814299106598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.758750319480896,0.7587578296661377,-7.562052815046627e-06,0.0,0.0003535628784447,0.0,0.0,67.87726593017578,0.0,0.0,0.0,0.4681482017040252,4.0,0.0,1.0
570420,293.1679382324219,297.1499938964844,293.1499938964844,0.2918576598167419,-5382.0478515625,304.1518859863281,0.8612218499183655,0.3783245682716369,0.3425293564796448,294.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4126439988613128,0.050000000745058,0.050750695168972,293.343505859375,297.1499938964844,293.1499938964844,0.1347245126962661,-2261.2236328125,304.1702575683594,0.704559862613678,0.20084810256958,0.1437078565359115,293.2213439941406,297.1499938964844,293.1499938964844,0.3662615716457367,-6775.15283203125,304.15643310546875,0.9158600568771362,0.4528468251228332,0.4310391843318939,293.42889404296875,297.1499938964844,293.1499938964844,0.0035079221706837,-1326.86376953125,295.7245483398437,0.4126439988613128,0.050000000745058,0.2407394498586654,291.1485290527344,291.1499938964844,260.1401062011719,258.5145263671875,280.5810852050781,294.4671325683594,291.1490478515625,1.0,0.3454734086990356,0.6471497416496277,0.6471497416496277,1.0,1.0,-1.4507288932800293,0.5870898365974426,0.8636390566825867,0.2469180971384048,0.0,0.0,0.659116804599762,98.65103912353516,107.0,8.532886505126953,-15448.4833984375,416.8559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,308.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.3487026393413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591609954833984,0.7591685652732849,-7.570040452264948e-06,0.0,0.0003538888413459,0.0,0.0,67.98616790771484,0.0,0.0,0.0,0.4683470427989959,4.0,0.0,1.0
570480,293.1679382324219,297.1499938964844,293.1499938964844,0.2918576598167419,-5382.0478515625,304.1518859863281,0.8612218499183655,0.3783245682716369,0.3425293564796448,294.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4126439988613128,0.050000000745058,0.050750695168972,293.343505859375,297.1499938964844,293.1499938964844,0.1347245126962661,-2261.2236328125,304.1702575683594,0.704559862613678,0.20084810256958,0.1437078565359115,293.2213439941406,297.1499938964844,293.1499938964844,0.3662615716457367,-6775.15283203125,304.15643310546875,0.9158600568771362,0.4528468251228332,0.4310391843318939,293.42889404296875,297.1499938964844,293.1499938964844,0.0035079221706837,-1326.86376953125,295.7245483398437,0.4126439988613128,0.050000000745058,0.2407394498586654,291.1485290527344,291.1499938964844,260.1401062011719,258.5145263671875,280.5810852050781,294.4671325683594,291.1490478515625,1.0,0.3454734086990356,0.6471497416496277,0.6471497416496277,1.0,1.0,-1.4507288932800293,0.5870898365974426,0.8636390566825867,0.2469180971384048,0.0,0.0,0.659116804599762,98.65103912353516,107.0,8.532886505126953,-15448.4833984375,416.8559265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,308.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.310546875,18000.0,0.0,0.0,0.3487026393413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591609954833984,0.7591685652732849,-7.570040452264948e-06,0.0,0.0003538888413459,0.0,0.0,67.98616790771484,0.0,0.0,0.0,0.4683470427989959,4.0,0.0,1.0
570540,293.16748046875,297.1499938964844,293.1499938964844,0.2914623022079468,-5376.18310546875,304.15191650390625,0.8557723164558411,0.3779628574848175,0.3423236310482025,294.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4097188115119934,0.050000000745058,0.0508777014911174,293.34356689453125,297.1499938964844,293.1499938964844,0.1307603418827057,-2207.689697265625,304.17010498046875,0.6941024661064148,0.1959370374679565,0.1403761208057403,293.2203063964844,297.1499938964844,293.1499938964844,0.3645925223827362,-6750.51025390625,304.15704345703125,0.9083743095397948,0.4512534737586975,0.4296620190143585,293.4293518066406,297.1499938964844,293.1499938964844,0.0034387870691716,-1300.9964599609375,295.6307983398437,0.4097188115119934,0.050000000745058,0.2413419187068939,291.1549377441406,291.1499938964844,260.1226501464844,258.4984741210937,280.5864562988281,294.470703125,291.15545654296875,1.0,0.3480194211006164,0.6465834975242615,0.6465834975242615,1.0,1.0,-1.445704698562622,0.5846250653266907,0.8610796332359314,0.2454645931720733,0.0,0.0,0.6580268740653992,101.77783966064452,110.0,8.823997497558594,-15396.7001953125,421.9104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,308.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.419921875,18000.0,0.0,0.0,0.3489034175872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757649302482605,0.7576568722724915,-7.56043846195098e-06,0.0,0.0003540926263667,0.0,0.0,67.72173309326172,0.0,0.0,0.0,0.4677488505840301,4.0,0.0,1.0
570600,293.16748046875,297.1499938964844,293.1499938964844,0.2914623022079468,-5376.18310546875,304.15191650390625,0.8557723164558411,0.3779628574848175,0.3423236310482025,294.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4097188115119934,0.050000000745058,0.0508777014911174,293.34356689453125,297.1499938964844,293.1499938964844,0.1307603418827057,-2207.689697265625,304.17010498046875,0.6941024661064148,0.1959370374679565,0.1403761208057403,293.2203063964844,297.1499938964844,293.1499938964844,0.3645925223827362,-6750.51025390625,304.15704345703125,0.9083743095397948,0.4512534737586975,0.4296620190143585,293.4293518066406,297.1499938964844,293.1499938964844,0.0034387870691716,-1300.9964599609375,295.6307983398437,0.4097188115119934,0.050000000745058,0.2413419187068939,291.1549377441406,291.1499938964844,260.1226501464844,258.4984741210937,280.5864562988281,294.470703125,291.15545654296875,1.0,0.3480194211006164,0.6465834975242615,0.6465834975242615,1.0,1.0,-1.445704698562622,0.5846250653266907,0.8610796332359314,0.2454645931720733,0.0,0.0,0.6580268740653992,101.77783966064452,110.0,8.823997497558594,-15396.7001953125,421.9104309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,308.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.419921875,18000.0,0.0,0.0,0.3489034175872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757649302482605,0.7576568722724915,-7.56043846195098e-06,0.0,0.0003540926263667,0.0,0.0,67.72173309326172,0.0,0.0,0.0,0.4677488505840301,4.0,0.0,1.0
570660,293.1669921875,297.1499938964844,293.1499938964844,0.2910859882831573,-5370.61376953125,304.1518859863281,0.8506603240966797,0.3776149749755859,0.3421296179294586,294.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4069857001304626,0.050000000745058,0.0510035790503025,293.34356689453125,297.1499938964844,293.1499938964844,0.1268316507339477,-2154.290283203125,304.1699523925781,0.6838182210922241,0.1910308301448822,0.1370465010404586,293.2192077636719,297.1499938964844,293.1499938964844,0.3629515469074249,-6726.37158203125,304.1574401855469,0.901653528213501,0.4496918022632599,0.428314059972763,293.4297180175781,297.1499938964844,293.1499938964844,0.0033694603480398,-1275.0086669921875,295.5369873046875,0.4069857001304626,0.050000000745058,0.2419390082359314,291.1610412597656,291.1499938964844,260.10504150390625,258.4822998046875,280.59161376953125,294.4742126464844,291.1615295410156,1.0,0.3505174219608307,0.6460291743278503,0.6460291743278503,1.0,1.0,-1.4407243728637695,0.5821851491928101,0.8585392236709595,0.244031012058258,0.0,0.0,0.656135618686676,104.87718963623048,113.0,8.489632606506348,-15344.2578125,426.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,308.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.44921875,18000.0,0.0,0.0,0.3489118218421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542983889579773,0.7543059587478638,-7.533749794674804e-06,0.0,0.000354101153789,0.0,0.0,67.10090637207031,0.0,0.0,0.0,0.4663880467414856,4.0,0.0,1.0
570720,293.1669921875,297.1499938964844,293.1499938964844,0.2910859882831573,-5370.61376953125,304.1518859863281,0.8506603240966797,0.3776149749755859,0.3421296179294586,294.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4069857001304626,0.050000000745058,0.0510035790503025,293.34356689453125,297.1499938964844,293.1499938964844,0.1268316507339477,-2154.290283203125,304.1699523925781,0.6838182210922241,0.1910308301448822,0.1370465010404586,293.2192077636719,297.1499938964844,293.1499938964844,0.3629515469074249,-6726.37158203125,304.1574401855469,0.901653528213501,0.4496918022632599,0.428314059972763,293.4297180175781,297.1499938964844,293.1499938964844,0.0033694603480398,-1275.0086669921875,295.5369873046875,0.4069857001304626,0.050000000745058,0.2419390082359314,291.1610412597656,291.1499938964844,260.10504150390625,258.4822998046875,280.59161376953125,294.4742126464844,291.1615295410156,1.0,0.3505174219608307,0.6460291743278503,0.6460291743278503,1.0,1.0,-1.4407243728637695,0.5821851491928101,0.8585392236709595,0.244031012058258,0.0,0.0,0.656135618686676,104.87718963623048,113.0,8.489632606506348,-15344.2578125,426.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,308.2856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.44921875,18000.0,0.0,0.0,0.3489118218421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542983889579773,0.7543059587478638,-7.533749794674804e-06,0.0,0.000354101153789,0.0,0.0,67.10090637207031,0.0,0.0,0.0,0.4663880467414856,4.0,0.0,1.0
570780,293.1665344238281,297.1499938964844,293.1499938964844,0.2907381355762481,-5365.482421875,304.15185546875,0.8458420634269714,0.3772798180580139,0.3419464230537414,294.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4043973386287689,0.050000000745058,0.0511286593973636,293.34356689453125,297.1499938964844,293.1499938964844,0.1229438632726669,-2101.102294921875,304.1697692871094,0.6737686991691589,0.1861315369606018,0.1337202340364456,293.2181091308594,297.1499938964844,293.1499938964844,0.3613540232181549,-6702.93994140625,304.1576232910156,0.8953984379768372,0.4481601119041443,0.426993727684021,293.4300537109375,297.1499938964844,293.1499938964844,0.003300016047433,-1248.9498291015625,295.4428405761719,0.4043973386287689,0.050000000745058,0.2425323575735092,291.16650390625,291.1499938964844,260.08721923828125,258.466064453125,280.5966796875,294.4776916503906,291.1669006347656,1.0,0.3529764115810394,0.6454748511314392,0.6454748511314392,1.0,1.0,-1.435788869857788,0.5797656178474426,0.8560232520103455,0.2426125556230545,0.0,0.0,0.6535611748695374,107.9577407836914,101.0,7.63373327255249,-15290.705078125,431.7869262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,308.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.3486770391464233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493273615837097,0.7493348121643066,-7.491898486478021e-06,0.0,0.0003538628807291,0.0,0.0,66.17095947265625,0.0,0.0,0.0,0.4643571078777313,4.0,0.0,1.0
570840,293.1665344238281,297.1499938964844,293.1499938964844,0.2907381355762481,-5365.482421875,304.15185546875,0.8458420634269714,0.3772798180580139,0.3419464230537414,294.705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.4043973386287689,0.050000000745058,0.0511286593973636,293.34356689453125,297.1499938964844,293.1499938964844,0.1229438632726669,-2101.102294921875,304.1697692871094,0.6737686991691589,0.1861315369606018,0.1337202340364456,293.2181091308594,297.1499938964844,293.1499938964844,0.3613540232181549,-6702.93994140625,304.1576232910156,0.8953984379768372,0.4481601119041443,0.426993727684021,293.4300537109375,297.1499938964844,293.1499938964844,0.003300016047433,-1248.9498291015625,295.4428405761719,0.4043973386287689,0.050000000745058,0.2425323575735092,291.16650390625,291.1499938964844,260.08721923828125,258.466064453125,280.5966796875,294.4776916503906,291.1669006347656,1.0,0.3529764115810394,0.6454748511314392,0.6454748511314392,1.0,1.0,-1.435788869857788,0.5797656178474426,0.8560232520103455,0.2426125556230545,0.0,0.0,0.6535611748695374,107.9577407836914,101.0,7.63373327255249,-15290.705078125,431.7869262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,308.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.3486770391464233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7493273615837097,0.7493348121643066,-7.491898486478021e-06,0.0,0.0003538628807291,0.0,0.0,66.17095947265625,0.0,0.0,0.0,0.4643571078777313,4.0,0.0,1.0
570900,293.166259765625,297.1499938964844,293.1499938964844,0.2905049324035644,-5362.0078125,304.1519470214844,0.8460326194763184,0.3771253824234009,0.3417942225933075,294.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.4045704007148742,0.050000000745058,0.0511201657354831,293.3434753417969,297.1499938964844,293.1499938964844,0.1209578588604927,-2073.777587890625,304.1697998046875,0.6709919571876526,0.183692991733551,0.1320086419582367,293.217529296875,297.1499938964844,293.1499938964844,0.3604984581470489,-6690.3447265625,304.15777587890625,0.8952344059944153,0.447411835193634,0.4262750744819641,293.4302062988281,297.1499938964844,293.1499938964844,0.0032607647590339,-1234.2022705078125,295.39581298828125,0.4045704007148742,0.050000000745058,0.2424920499324798,291.169189453125,291.1499938964844,260.0782470703125,258.4579162597656,280.5998229980469,294.4794006347656,291.1697082519531,1.0,0.3520730137825012,0.6451976895332336,0.6451976895332336,1.0,1.0,-1.4326311349868774,0.5782496929168701,0.8543813824653625,0.2417517155408859,0.0,0.0,0.6520166993141174,107.68766021728516,101.0,8.047795295715332,-15259.0771484375,429.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849975585937,308.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.224609375,18000.0,0.0,0.0,0.3484560847282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463064789772034,0.7463139295578003,-7.466074748663232e-06,0.0,0.0003536386357154,0.0,0.0,65.60700988769531,0.0,0.0,0.0,0.4631203114986419,4.0,0.0,1.0
570960,293.1658935546875,297.1499938964844,293.1499938964844,0.2902172803878784,-5357.697265625,304.152099609375,0.8478895425796509,0.3769909143447876,0.3416139483451843,294.7091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.405681312084198,0.050000000745058,0.0510660260915756,293.34332275390625,297.1499938964844,293.1499938964844,0.1189432591199874,-2045.944091796875,304.1698608398437,0.6696173548698425,0.1812730580568313,0.1302739530801773,293.2168884277344,297.1499938964844,293.1499938964844,0.3595823943614959,-6676.81396484375,304.1580505371094,0.896967351436615,0.4466845989227295,0.4255280792713165,293.4302978515625,297.1499938964844,293.1499938964844,0.0032185965683311,-1218.2994384765625,295.3495178222656,0.405681312084198,0.050000000745058,0.2422352433204651,291.1728820800781,291.1499938964844,260.0692443847656,258.44976806640625,280.60321044921875,294.4811096191406,291.1735534667969,1.0,0.3502151072025299,0.6449335217475891,0.6449335217475891,1.0,1.0,-1.4290624856948853,0.576560378074646,0.8525021076202393,0.2407950907945633,0.0,0.0,0.6501237750053406,106.25473022460938,89.0,9.4278564453125,-15223.5703125,424.05767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063903808594,308.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.216796875,18000.0,0.0,0.0,0.348151296377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427617311477661,0.742769181728363,-7.436281521222554e-06,0.0,0.0003533292911015,0.0,0.0,64.95237731933594,0.0,0.0,0.0,0.4616690278053283,4.0,0.0,1.0
571020,293.1649780273437,297.1499938964844,293.1499938964844,0.2895910739898681,-5348.32763671875,304.1524353027344,0.8552703261375427,0.3767739832401275,0.3412169218063354,294.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4099416434764862,0.050000000745058,0.0508679524064064,293.3427734375,297.1499938964844,293.1499938964844,0.1149017140269279,-1989.7967529296875,304.16998291015625,0.6697933673858643,0.1764856278896331,0.1267753541469574,293.21539306640625,297.1499938964844,293.1499938964844,0.3577008247375488,-6649.0244140625,304.1584777832031,0.9045333862304688,0.445291131734848,0.4240022003650665,293.4304504394531,297.1499938964844,293.1499938964844,0.0031289597973227,-1184.441162109375,295.25762939453125,0.4099416434764862,0.050000000745058,0.2412956804037094,291.1808776855469,291.1499938964844,260.0511474609375,258.4334411621094,280.610595703125,294.4845275878906,291.1814880371094,1.0,0.3442172706127167,0.6444051265716553,0.6444051265716553,1.0,1.0,-1.4211890697479248,0.5728615522384644,0.8483275175094604,0.2387112081050872,0.0,0.0,0.64546799659729,101.10284423828124,77.0,10.48033618927002,-15140.7392578125,407.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,308.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.30078125,18000.0,0.0,0.0,0.3472541868686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336872220039368,0.7336946129798889,-7.360368726949673e-06,0.0,0.0003524188650771,0.0,0.0,63.29688262939453,0.0,0.0,0.0,0.4579819440841675,4.0,0.0,1.0
571080,293.1649780273437,297.1499938964844,293.1499938964844,0.2895910739898681,-5348.32763671875,304.1524353027344,0.8552703261375427,0.3767739832401275,0.3412169218063354,294.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.4099416434764862,0.050000000745058,0.0508679524064064,293.3427734375,297.1499938964844,293.1499938964844,0.1149017140269279,-1989.7967529296875,304.16998291015625,0.6697933673858643,0.1764856278896331,0.1267753541469574,293.21539306640625,297.1499938964844,293.1499938964844,0.3577008247375488,-6649.0244140625,304.1584777832031,0.9045333862304688,0.445291131734848,0.4240022003650665,293.4304504394531,297.1499938964844,293.1499938964844,0.0031289597973227,-1184.441162109375,295.25762939453125,0.4099416434764862,0.050000000745058,0.2412956804037094,291.1808776855469,291.1499938964844,260.0511474609375,258.4334411621094,280.610595703125,294.4845275878906,291.1814880371094,1.0,0.3442172706127167,0.6444051265716553,0.6444051265716553,1.0,1.0,-1.4211890697479248,0.5728615522384644,0.8483275175094604,0.2387112081050872,0.0,0.0,0.64546799659729,101.10284423828124,77.0,10.48033618927002,-15140.7392578125,407.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,308.33135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.30078125,18000.0,0.0,0.0,0.3472541868686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336872220039368,0.7336946129798889,-7.360368726949673e-06,0.0,0.0003524188650771,0.0,0.0,63.29688262939453,0.0,0.0,0.0,0.4579819440841675,4.0,0.0,1.0
571140,293.16387939453125,297.1499938964844,293.1499938964844,0.2889636754989624,-5338.9921875,304.1526794433594,0.8670611381530762,0.3766182363033294,0.3407971858978271,294.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4167590141296386,0.050000000745058,0.0505861490964889,293.34197998046875,297.1499938964844,293.1499938964844,0.110886313021183,-1933.6143798828125,304.1700134277344,0.6732378005981445,0.1717637330293655,0.1232612058520317,293.2137145996094,297.1499938964844,293.1499938964844,0.3558358252048492,-6621.5390625,304.15875244140625,0.9177287220954896,0.4439740777015686,0.4224658906459808,293.43048095703125,297.1499938964844,293.1499938964844,0.0030353982001543,-1149.09423828125,295.1654357910156,0.4167590141296386,0.050000000745058,0.2399589121341705,291.1878356933594,291.1499938964844,260.032958984375,258.4171142578125,280.6185607910156,294.4878845214844,291.1883544921875,1.0,0.335951954126358,0.6438767910003662,0.6438767910003662,1.0,1.0,-1.4126795530319214,0.5688877701759338,0.8437917828559875,0.2364805936813354,0.0,0.0,0.6399420499801636,93.82067108154295,65.0,9.586299896240234,-15046.544921875,385.5673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,308.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.578125,18000.0,0.0,0.0,0.3459303677082062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224928736686707,0.7225001454353333,-7.26574080545106e-06,0.0,0.0003510753449518,0.0,0.0,61.28355026245117,0.0,0.0,0.0,0.453448623418808,4.0,0.0,1.0
571200,293.16387939453125,297.1499938964844,293.1499938964844,0.2889636754989624,-5338.9921875,304.1526794433594,0.8670611381530762,0.3766182363033294,0.3407971858978271,294.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.4167590141296386,0.050000000745058,0.0505861490964889,293.34197998046875,297.1499938964844,293.1499938964844,0.110886313021183,-1933.6143798828125,304.1700134277344,0.6732378005981445,0.1717637330293655,0.1232612058520317,293.2137145996094,297.1499938964844,293.1499938964844,0.3558358252048492,-6621.5390625,304.15875244140625,0.9177287220954896,0.4439740777015686,0.4224658906459808,293.43048095703125,297.1499938964844,293.1499938964844,0.0030353982001543,-1149.09423828125,295.1654357910156,0.4167590141296386,0.050000000745058,0.2399589121341705,291.1878356933594,291.1499938964844,260.032958984375,258.4171142578125,280.6185607910156,294.4878845214844,291.1883544921875,1.0,0.335951954126358,0.6438767910003662,0.6438767910003662,1.0,1.0,-1.4126795530319214,0.5688877701759338,0.8437917828559875,0.2364805936813354,0.0,0.0,0.6399420499801636,93.82067108154295,65.0,9.586299896240234,-15046.544921875,385.5673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,308.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.578125,18000.0,0.0,0.0,0.3459303677082062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224928736686707,0.7225001454353333,-7.26574080545106e-06,0.0,0.0003510753449518,0.0,0.0,61.28355026245117,0.0,0.0,0.0,0.453448623418808,4.0,0.0,1.0
571260,293.1626281738281,297.1499938964844,293.1499938964844,0.2883771657943725,-5330.326171875,304.1527709960937,0.8832387924194336,0.3765156865119934,0.3403766751289367,294.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.4265766441822052,0.050000000745058,0.0502517037093639,293.3409729003906,297.1499938964844,293.1499938964844,0.1069257110357284,-1877.8021240234373,304.169921875,0.6797095537185669,0.1671034395694732,0.1197514161467552,293.2119140625,297.1499938964844,293.1499938964844,0.3540370166301727,-6595.1025390625,304.1588439941406,0.936553955078125,0.4427261352539062,0.4209435880184173,293.4303894042969,297.1499938964844,293.1499938964844,0.0029401823412626,-1113.143310546875,295.0723876953125,0.4265766441822052,0.050000000745058,0.2383724451065063,291.19305419921875,291.1499938964844,260.0146484375,258.4008483886719,280.6263122558594,294.4911499023437,291.1933898925781,1.0,0.3260616958141327,0.6433939337730408,0.6433939337730408,1.0,1.0,-1.4038281440734863,0.5647889375686646,0.8390392661094666,0.2341923862695694,0.0,0.0,0.6338308453559875,85.20077514648438,53.0,7.3505401611328125,-14944.7236328125,360.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,308.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.46484375,18000.0,0.0,0.0,0.3441599607467651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097983956336975,0.7098055481910706,-7.15824398866971e-06,0.0,0.0003492786199785,0.0,0.0,59.04631423950195,0.0,0.0,0.0,0.4483307301998138,4.0,0.0,1.0
571320,293.1626281738281,297.1499938964844,293.1499938964844,0.2883771657943725,-5330.326171875,304.1527709960937,0.8832387924194336,0.3765156865119934,0.3403766751289367,294.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.4265766441822052,0.050000000745058,0.0502517037093639,293.3409729003906,297.1499938964844,293.1499938964844,0.1069257110357284,-1877.8021240234373,304.169921875,0.6797095537185669,0.1671034395694732,0.1197514161467552,293.2119140625,297.1499938964844,293.1499938964844,0.3540370166301727,-6595.1025390625,304.1588439941406,0.936553955078125,0.4427261352539062,0.4209435880184173,293.4303894042969,297.1499938964844,293.1499938964844,0.0029401823412626,-1113.143310546875,295.0723876953125,0.4265766441822052,0.050000000745058,0.2383724451065063,291.19305419921875,291.1499938964844,260.0146484375,258.4008483886719,280.6263122558594,294.4911499023437,291.1933898925781,1.0,0.3260616958141327,0.6433939337730408,0.6433939337730408,1.0,1.0,-1.4038281440734863,0.5647889375686646,0.8390392661094666,0.2341923862695694,0.0,0.0,0.6338308453559875,85.20077514648438,53.0,7.3505401611328125,-14944.7236328125,360.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42156982421875,308.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18124.46484375,18000.0,0.0,0.0,0.3441599607467651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097983956336975,0.7098055481910706,-7.15824398866971e-06,0.0,0.0003492786199785,0.0,0.0,59.04631423950195,0.0,0.0,0.0,0.4483307301998138,4.0,0.0,1.0
571380,293.16131591796875,297.1499938964844,293.1499938964844,0.2878546118736267,-5322.66796875,304.1527099609375,0.9042201042175292,0.3764608204364776,0.3399688899517059,294.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.4405027627944946,0.050000000745058,0.0498844869434833,293.3398132324219,297.1499938964844,293.1499938964844,0.1030359715223312,-1822.5902099609373,304.1697692871094,0.6894562244415283,0.1625030934810638,0.1162592247128486,293.21002197265625,297.1499938964844,293.1499938964844,0.35233074426651,-6570.09814453125,304.1587219238281,0.959725260734558,0.4415418207645416,0.4194495677947998,293.4302062988281,297.1499938964844,293.1499938964844,0.0028447078075259,-1077.1258544921875,294.97821044921875,0.4405027627944946,0.050000000745058,0.2366305291652679,291.1961975097656,291.1499938964844,259.9963073730469,258.3846740722656,280.6341247558594,294.4942932128906,291.19635009765625,1.0,0.3149335384368896,0.6429111361503601,0.6429111361503601,1.0,1.0,-1.394821047782898,0.5606282353401184,0.8341928124427795,0.2318713366985321,0.0,0.0,0.6274404525756836,75.74946594238281,41.0,4.652716159820557,-14838.0751953125,333.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150451660156,308.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.306640625,18000.0,0.0,0.0,0.3419508934020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963065266609192,0.6963135600090027,-7.0443634285766166e-06,0.0,0.0003470366937108,0.0,0.0,56.72531127929688,0.0,0.0,0.0,0.4429211616516113,4.0,0.0,1.0
571440,293.16131591796875,297.1499938964844,293.1499938964844,0.2878546118736267,-5322.66796875,304.1527099609375,0.9042201042175292,0.3764608204364776,0.3399688899517059,294.7235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.4405027627944946,0.050000000745058,0.0498844869434833,293.3398132324219,297.1499938964844,293.1499938964844,0.1030359715223312,-1822.5902099609373,304.1697692871094,0.6894562244415283,0.1625030934810638,0.1162592247128486,293.21002197265625,297.1499938964844,293.1499938964844,0.35233074426651,-6570.09814453125,304.1587219238281,0.959725260734558,0.4415418207645416,0.4194495677947998,293.4302062988281,297.1499938964844,293.1499938964844,0.0028447078075259,-1077.1258544921875,294.97821044921875,0.4405027627944946,0.050000000745058,0.2366305291652679,291.1961975097656,291.1499938964844,259.9963073730469,258.3846740722656,280.6341247558594,294.4942932128906,291.19635009765625,1.0,0.3149335384368896,0.6429111361503601,0.6429111361503601,1.0,1.0,-1.394821047782898,0.5606282353401184,0.8341928124427795,0.2318713366985321,0.0,0.0,0.6274404525756836,75.74946594238281,41.0,4.652716159820557,-14838.0751953125,333.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5150451660156,308.42333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.306640625,18000.0,0.0,0.0,0.3419508934020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6963065266609192,0.6963135600090027,-7.0443634285766166e-06,0.0,0.0003470366937108,0.0,0.0,56.72531127929688,0.0,0.0,0.0,0.4429211616516113,4.0,0.0,1.0
571500,293.16064453125,297.1499938964844,293.1499938964844,0.2876192629337311,-5319.240234375,304.15264892578125,0.9176894426345824,0.3764495253562927,0.3397723734378814,294.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.4494920670986175,0.050000000745058,0.0496930219233036,293.33917236328125,297.1499938964844,293.1499938964844,0.1011198535561561,-1795.2403564453125,304.1696472167969,0.6957393884658813,0.1602248102426529,0.114522598683834,293.20904541015625,297.1499938964844,293.1499938964844,0.3515141010284424,-6558.15234375,304.1586303710937,0.9722661375999452,0.4409716129302978,0.4187158048152923,293.4300842285156,297.1499938964844,293.1499938964844,0.0027971854433417,-1059.2081298828125,294.93072509765625,0.4494920670986175,0.050000000745058,0.2357223033905029,291.197021484375,291.1499938964844,259.9870910644531,258.3766174316406,280.63800048828125,294.4958190917969,291.19708251953125,1.0,0.3089888393878937,0.642669677734375,0.642669677734375,1.0,1.0,-1.3902994394302368,0.5585422515869141,0.8317571878433228,0.2307077199220657,0.0,0.0,0.6242199540138245,70.82496643066406,41.0,3.283386945724488,-14783.59375,320.0986022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627746582031,308.4393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.009765625,18000.0,0.0,0.0,0.3406952917575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894556283950806,0.6894626021385193,-6.986872449488146e-06,0.0,0.0003457624115981,0.0,0.0,55.57011795043945,0.0,0.0,0.0,0.4401876032352447,4.0,0.0,1.0
571560,293.15997314453125,297.1499938964844,293.1499938964844,0.2874025404453277,-5316.099609375,304.1525573730469,0.9336742162704468,0.3764486610889435,0.3395816683769226,294.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972961425781,0.4601616859436035,0.050000000745058,0.0494977496564388,293.3385009765625,297.1499938964844,293.1499938964844,0.0992238745093345,-1768.0762939453125,304.1695251464844,0.7031297087669373,0.1579615324735641,0.112793393433094,293.20806884765625,297.1499938964844,293.1499938964844,0.3507234156131744,-6546.60009765625,304.15850830078125,0.9850158095359802,0.4404157996177673,0.4179918766021728,293.4299621582031,297.1499938964844,293.1499938964844,0.0027498404961079,-1041.3643798828125,294.88299560546875,0.4601616859436035,0.050000000745058,0.2347960174083709,291.1973571777344,291.1499938964844,259.9779052734375,258.3685913085937,280.64166259765625,294.497314453125,291.1973571777344,1.0,0.3028132617473602,0.6424521207809448,0.6424521207809448,1.0,1.0,-1.3857792615890503,0.5564683675765991,0.829310953617096,0.229555070400238,0.0,0.0,0.6210259795188904,65.80443572998047,29.0,1.8955252170562744,-14728.74609375,306.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6101989746094,308.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18130.3125,18000.0,0.0,0.0,0.3393458127975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826297044754028,0.6826366186141968,-6.929841219971422e-06,0.0,0.0003443928726483,0.0,0.0,54.43480682373047,0.0,0.0,0.0,0.437473326921463,4.0,0.0,1.0
571620,293.158447265625,297.1499938964844,293.1499938964844,0.2869139611721039,-5308.85791015625,304.1525573730469,0.965199053287506,0.3765017390251159,0.3392799198627472,294.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4794036149978637,0.050000000745058,0.0491514578461647,293.3368835449219,297.1499938964844,293.1499938964844,0.0954842865467071,-1714.16455078125,304.16925048828125,0.7178332209587097,0.1535121351480484,0.1094082742929458,293.20172119140625,297.1499938964844,293.1499938964844,0.3375892639160156,-6343.36865234375,304.1796264648437,0.9990000128746032,0.4401952922344208,0.4045162796974182,293.4294128417969,297.1499938964844,293.1499938964844,0.0026611073408275,-1007.6832885742188,294.791259765625,0.4794036149978637,0.050000000745058,0.2331533581018448,291.2021789550781,291.1499938964844,259.9595031738281,258.3526611328125,280.6622314453125,294.5022888183594,291.20526123046875,1.0,0.2894598841667175,0.6420170068740845,0.6420170068740845,1.0,1.0,-1.3628047704696655,0.5462090373039246,0.8165957927703857,0.2241607010364532,0.0,0.0,0.6139993071556091,56.658599853515625,32.0,19.44721221923828,-14533.798828125,275.0538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,308.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.708984375,18000.0,0.0,0.0,0.3363494277000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669005811214447,0.6690126657485962,-6.818561359978048e-06,0.0,0.0003413519298192,0.0,0.0,52.22603988647461,0.0,0.0,0.0,0.4320671856403351,4.0,0.0,1.0
571680,293.158447265625,297.1499938964844,293.1499938964844,0.2869139611721039,-5308.85791015625,304.1525573730469,0.965199053287506,0.3765017390251159,0.3392799198627472,294.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4794036149978637,0.050000000745058,0.0491514578461647,293.3368835449219,297.1499938964844,293.1499938964844,0.0954842865467071,-1714.16455078125,304.16925048828125,0.7178332209587097,0.1535121351480484,0.1094082742929458,293.20172119140625,297.1499938964844,293.1499938964844,0.3375892639160156,-6343.36865234375,304.1796264648437,0.9990000128746032,0.4401952922344208,0.4045162796974182,293.4294128417969,297.1499938964844,293.1499938964844,0.0026611073408275,-1007.6832885742188,294.791259765625,0.4794036149978637,0.050000000745058,0.2331533581018448,291.2021789550781,291.1499938964844,259.9595031738281,258.3526611328125,280.6622314453125,294.5022888183594,291.20526123046875,1.0,0.2894598841667175,0.6420170068740845,0.6420170068740845,1.0,1.0,-1.3628047704696655,0.5462090373039246,0.8165957927703857,0.2241607010364532,0.0,0.0,0.6139993071556091,56.658599853515625,32.0,19.44721221923828,-14533.798828125,275.0538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,308.5145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.708984375,18000.0,0.0,0.0,0.3363494277000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669005811214447,0.6690126657485962,-6.818561359978048e-06,0.0,0.0003413519298192,0.0,0.0,52.22603988647461,0.0,0.0,0.0,0.4320671856403351,4.0,0.0,1.0
571740,293.1571350097656,297.1499938964844,293.1499938964844,0.285540759563446,-5287.57177734375,304.1539306640625,0.9821872115135192,0.3765564560890198,0.3391644358634949,294.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.4888230264186859,0.050000000745058,0.0489693321287632,293.3351135253906,297.1499938964844,293.1499938964844,0.0916261151432991,-1657.819580078125,304.16925048828125,0.7237712740898132,0.1491351276636123,0.106212742626667,293.1709289550781,297.1499938964844,293.1499938964844,0.3145757913589477,-5988.79345703125,304.2072448730469,0.9990000128746032,0.4451006352901459,0.38255375623703,293.4278869628906,297.1499938964844,293.1499938964844,0.0025774610694497,-974.35693359375,294.7347412109375,0.4888230264186859,0.050000000745058,0.232289433479309,291.2512512207031,291.1499938964844,259.94110107421875,258.3368835449219,280.69415283203125,294.5131530761719,291.25347900390625,1.0,0.280040293931961,0.6415818929672241,0.6415818929672241,1.0,1.0,-1.3312031030654907,0.5323076844215393,0.7988954186439514,0.2165513932704925,0.0,0.0,0.5970020890235901,51.52973175048828,35.0,44.95275115966797,-14202.93359375,250.6240081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8556823730469,308.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18281.333984375,18000.0,0.0,0.0,0.3323573172092438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412827968597412,0.6412894129753113,-6.631588348682271e-06,0.0,0.0003373004146851,0.0,0.0,48.12874221801758,0.0,0.0,0.0,0.4215322136878967,4.0,0.0,1.0
571800,293.1571350097656,297.1499938964844,293.1499938964844,0.285540759563446,-5287.57177734375,304.1539306640625,0.9821872115135192,0.3765564560890198,0.3391644358634949,294.7316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.4888230264186859,0.050000000745058,0.0489693321287632,293.3351135253906,297.1499938964844,293.1499938964844,0.0916261151432991,-1657.819580078125,304.16925048828125,0.7237712740898132,0.1491351276636123,0.106212742626667,293.1709289550781,297.1499938964844,293.1499938964844,0.3145757913589477,-5988.79345703125,304.2072448730469,0.9990000128746032,0.4451006352901459,0.38255375623703,293.4278869628906,297.1499938964844,293.1499938964844,0.0025774610694497,-974.35693359375,294.7347412109375,0.4888230264186859,0.050000000745058,0.232289433479309,291.2512512207031,291.1499938964844,259.94110107421875,258.3368835449219,280.69415283203125,294.5131530761719,291.25347900390625,1.0,0.280040293931961,0.6415818929672241,0.6415818929672241,1.0,1.0,-1.3312031030654907,0.5323076844215393,0.7988954186439514,0.2165513932704925,0.0,0.0,0.5970020890235901,51.52973175048828,35.0,44.95275115966797,-14202.93359375,250.6240081787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8556823730469,308.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18281.333984375,18000.0,0.0,0.0,0.3323573172092438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412827968597412,0.6412894129753113,-6.631588348682271e-06,0.0,0.0003373004146851,0.0,0.0,48.12874221801758,0.0,0.0,0.0,0.4215322136878967,4.0,0.0,1.0
571860,293.155517578125,297.1499938964844,293.1499938964844,0.2852958738803863,-5284.21484375,304.1529846191406,0.9926446676254272,0.3767021596431732,0.3391583561897278,294.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.4951693117618561,0.050000000745058,0.0488547682762146,293.3330078125,297.1499938964844,293.1499938964844,0.088229976594448,-1608.665283203125,304.1684875488281,0.7258188128471375,0.1448693722486496,0.1031256914138794,293.13702392578125,297.1499938964844,293.1499938964844,0.2996236085891723,-5761.1484375,304.212646484375,0.9990000128746032,0.4514471590518951,0.368066132068634,293.4250183105469,297.1499938964844,293.1499938964844,0.002503668423742,-946.2989501953124,294.653076171875,0.4951693117618561,0.050000000745058,0.2317459881305694,291.25946044921875,291.1499938964844,259.9227294921875,258.32135009765625,280.71417236328125,294.522216796875,291.2591247558594,1.0,0.2736259996891022,0.6413551568984985,0.6413551568984985,1.0,1.0,-1.3093055486679075,0.5227376222610474,0.7865678668022156,0.2113545835018158,0.0,0.0,0.5815448760986328,48.27884292602539,53.0,14.49932861328125,-13906.47265625,234.9611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05743408203125,308.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18285.86328125,18000.0,0.0,0.0,0.3271235823631286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085325479507446,0.6085389256477356,-6.384055268426891e-06,0.0,0.0003319888492114,0.0,0.0,43.40055084228516,0.0,0.0,0.0,0.4092055559158325,4.0,0.0,1.0
571920,293.155517578125,297.1499938964844,293.1499938964844,0.2852958738803863,-5284.21484375,304.1529846191406,0.9926446676254272,0.3767021596431732,0.3391583561897278,294.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25946044921875,0.4951693117618561,0.050000000745058,0.0488547682762146,293.3330078125,297.1499938964844,293.1499938964844,0.088229976594448,-1608.665283203125,304.1684875488281,0.7258188128471375,0.1448693722486496,0.1031256914138794,293.13702392578125,297.1499938964844,293.1499938964844,0.2996236085891723,-5761.1484375,304.212646484375,0.9990000128746032,0.4514471590518951,0.368066132068634,293.4250183105469,297.1499938964844,293.1499938964844,0.002503668423742,-946.2989501953124,294.653076171875,0.4951693117618561,0.050000000745058,0.2317459881305694,291.25946044921875,291.1499938964844,259.9227294921875,258.32135009765625,280.71417236328125,294.522216796875,291.2591247558594,1.0,0.2736259996891022,0.6413551568984985,0.6413551568984985,1.0,1.0,-1.3093055486679075,0.5227376222610474,0.7865678668022156,0.2113545835018158,0.0,0.0,0.5815448760986328,48.27884292602539,53.0,14.49932861328125,-13906.47265625,234.9611358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05743408203125,308.6000366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18285.86328125,18000.0,0.0,0.0,0.3271235823631286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085325479507446,0.6085389256477356,-6.384055268426891e-06,0.0,0.0003319888492114,0.0,0.0,43.40055084228516,0.0,0.0,0.0,0.4092055559158325,4.0,0.0,1.0
571980,293.1537780761719,297.1499938964844,293.1499938964844,0.2861985266208648,-5298.78076171875,304.1504211425781,0.9897602796554564,0.376914381980896,0.3393718600273132,294.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.4932378530502319,0.050000000745058,0.0488886535167694,293.330810546875,297.1499938964844,293.1499938964844,0.0853019133210182,-1566.8052978515625,304.16717529296875,0.7166815996170044,0.1406818181276321,0.100219503045082,293.11749267578125,297.1499938964844,293.1499938964844,0.3033727705478668,-5829.556640625,304.1846923828125,0.9990000128746032,0.4557946622371673,0.3724011182785034,293.42169189453125,297.1499938964844,293.1499938964844,0.002441510790959,-923.89404296875,294.54705810546875,0.4932378530502319,0.050000000745058,0.2319067269563675,291.2318420410156,291.1499938964844,259.9043884277344,258.3060302734375,280.7091369628906,294.5246276855469,291.2263488769531,1.0,0.2756734490394592,0.6411283612251282,0.6411283612251282,1.0,1.0,-1.3114961385726929,0.5236234068870544,0.7878727316856384,0.211631178855896,0.0,0.0,0.5717764496803284,49.16724395751953,71.0,-40.85288619995117,-13796.8466796875,237.7670440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,308.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18200.46484375,18000.0,0.0,0.0,0.3211499750614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834659934043884,0.5834721326828003,-6.183300229167799e-06,0.0,0.0003259263758081,0.0,0.0,39.91773223876953,0.0,0.0,0.0,0.3997832238674164,4.0,0.0,1.0
