time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572040,293.1537780761719,297.1499938964844,293.1499938964844,0.2861985266208648,-5298.78076171875,304.1504211425781,0.9897602796554564,0.376914381980896,0.3393718600273132,294.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.4932378530502319,0.050000000745058,0.0488886535167694,293.330810546875,297.1499938964844,293.1499938964844,0.0853019133210182,-1566.8052978515625,304.16717529296875,0.7166815996170044,0.1406818181276321,0.100219503045082,293.11749267578125,297.1499938964844,293.1499938964844,0.3033727705478668,-5829.556640625,304.1846923828125,0.9990000128746032,0.4557946622371673,0.3724011182785034,293.42169189453125,297.1499938964844,293.1499938964844,0.002441510790959,-923.89404296875,294.54705810546875,0.4932378530502319,0.050000000745058,0.2319067269563675,291.2318420410156,291.1499938964844,259.9043884277344,258.3060302734375,280.7091369628906,294.5246276855469,291.2263488769531,1.0,0.2756734490394592,0.6411283612251282,0.6411283612251282,1.0,1.0,-1.3114961385726929,0.5236234068870544,0.7878727316856384,0.211631178855896,0.0,0.0,0.5717764496803284,49.16724395751953,71.0,-40.85288619995117,-13796.8466796875,237.7670440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,308.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18200.46484375,18000.0,0.0,0.0,0.3211499750614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834659934043884,0.5834721326828003,-6.183300229167799e-06,0.0,0.0003259263758081,0.0,0.0,39.91773223876953,0.0,0.0,0.0,0.3997832238674164,4.0,0.0,1.0
572100,293.1529846191406,297.1499938964844,293.1499938964844,0.2871762812137604,-5314.21923828125,304.1485595703125,0.9837297201156616,0.3770224153995514,0.3395340144634247,294.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20709228515625,0.4895367920398712,0.050000000745058,0.0489561036229133,293.3298034667969,297.1499938964844,293.1499938964844,0.0840130671858787,-1548.650634765625,304.1664123535156,0.7079087495803833,0.1385890245437622,0.0988097861409187,293.1185302734375,297.1499938964844,293.1499938964844,0.3119078576564789,-5967.73046875,304.1628112792969,0.9990000128746032,0.4560106098651886,0.3808946311473846,293.4203491210937,297.1499938964844,293.1499938964844,0.0024150747340172,-915.0425415039062,294.4794006347656,0.4895367920398712,0.050000000745058,0.2322266846895218,291.1990661621094,291.1499938964844,259.895263671875,258.2984619140625,280.6976013183594,294.5225830078125,291.1925354003906,1.0,0.279243141412735,0.6410149931907654,0.6410149931907654,1.0,1.0,-1.3206548690795898,0.5275465846061707,0.7931082844734192,0.2136563658714294,0.0,0.0,0.5717569589614868,51.01915740966797,71.0,-67.33544921875,-13836.3486328125,245.39767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3150939941406,308.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.349609375,18000.0,0.0,0.0,0.3182398080825805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5787449479103088,0.5787510871887207,-6.12892381468555e-06,0.0,0.0003229729481972,0.0,0.0,39.19412612915039,0.0,0.0,0.0,0.3978505432605743,4.0,0.0,1.0
572160,293.15234375,297.1499938964844,293.1499938964844,0.2882739305496216,-5331.404296875,304.1468200683594,0.974867582321167,0.3771097362041473,0.3397139608860016,294.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4844496250152588,0.050000000745058,0.0490531511604785,293.3289489746094,297.1499938964844,293.1499938964844,0.0827566236257553,-1531.017333984375,304.16571044921875,0.6967443823814392,0.136476844549179,0.097414031624794,293.126953125,297.1499938964844,293.1499938964844,0.3240102231502533,-6160.025390625,304.13848876953125,0.9990000128746032,0.4547569155693054,0.3927943110466003,293.41943359375,297.1499938964844,293.1499938964844,0.002389850327745,-906.7376708984376,294.40771484375,0.4844496250152588,0.050000000745058,0.2326870411634445,291.1625366210937,291.1499938964844,259.8861694335937,258.2909851074219,280.68194580078125,294.5187683105469,291.1557006835937,1.0,0.2842545509338379,0.6408225893974304,0.6408225893974304,1.0,1.0,-1.3341450691223145,0.5333176255226135,0.8008275032043457,0.2166597545146942,0.0,0.0,0.5745717287063599,53.691436767578125,74.0,-84.80806732177734,-13933.54296875,256.68487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3413391113281,308.5986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.439453125,18000.0,0.0,0.0,0.3156146109104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5798166990280151,0.579822838306427,-6.114321422501234e-06,0.0,0.0003203086962457,0.0,0.0,39.21611785888672,0.0,0.0,0.0,0.3980027437210083,4.0,0.0,1.0
572220,293.1515808105469,297.1499938964844,293.1499938964844,0.2900759279727936,-5359.20947265625,304.1449584960937,0.9595828652381896,0.3772065341472626,0.3399833738803863,294.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.475948303937912,0.050000000745058,0.0492186397314071,293.3277282714844,297.1499938964844,293.1499938964844,0.0800505504012107,-1492.8603515625,304.1650085449219,0.6776247024536133,0.1321935802698135,0.0945604369044303,293.1566772460937,297.1499938964844,293.1499938964844,0.3446617722511291,-6480.69189453125,304.10845947265625,0.9990000128746032,0.4493374824523926,0.4122965335845947,293.419189453125,297.1499938964844,293.1499938964844,0.0023360266350209,-888.2943115234375,294.2691955566406,0.475948303937912,0.050000000745058,0.2334720343351364,291.1018981933594,291.1499938964844,259.8680114746094,258.2762451171875,280.65509033203125,294.5103454589844,291.098388671875,1.0,0.2919173538684845,0.6404378414154053,0.6404378414154053,1.0,1.0,-1.3555994033813477,0.5424483418464661,0.8131510019302368,0.2215105891227722,0.0,0.0,0.5854896903038025,58.23184585571289,77.0,-74.07139587402344,-14161.64453125,275.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2659912109375,308.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.37890625,18000.0,0.0,0.0,0.3116990625858307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958071351051331,0.5958133339881897,-6.192731234477833e-06,0.0,0.0003163349174428,0.0,0.0,41.12798690795898,0.0,0.0,0.0,0.4034753441810608,4.0,0.0,1.0
572280,293.1515808105469,297.1499938964844,293.1499938964844,0.2900759279727936,-5359.20947265625,304.1449584960937,0.9595828652381896,0.3772065341472626,0.3399833738803863,294.7342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.475948303937912,0.050000000745058,0.0492186397314071,293.3277282714844,297.1499938964844,293.1499938964844,0.0800505504012107,-1492.8603515625,304.1650085449219,0.6776247024536133,0.1321935802698135,0.0945604369044303,293.1566772460937,297.1499938964844,293.1499938964844,0.3446617722511291,-6480.69189453125,304.10845947265625,0.9990000128746032,0.4493374824523926,0.4122965335845947,293.419189453125,297.1499938964844,293.1499938964844,0.0023360266350209,-888.2943115234375,294.2691955566406,0.475948303937912,0.050000000745058,0.2334720343351364,291.1018981933594,291.1499938964844,259.8680114746094,258.2762451171875,280.65509033203125,294.5103454589844,291.098388671875,1.0,0.2919173538684845,0.6404378414154053,0.6404378414154053,1.0,1.0,-1.3555994033813477,0.5424483418464661,0.8131510019302368,0.2215105891227722,0.0,0.0,0.5854896903038025,58.23184585571289,77.0,-74.07139587402344,-14161.64453125,275.72760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2659912109375,308.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.37890625,18000.0,0.0,0.0,0.3116990625858307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5958071351051331,0.5958133339881897,-6.192731234477833e-06,0.0,0.0003163349174428,0.0,0.0,41.12798690795898,0.0,0.0,0.0,0.4034753441810608,4.0,0.0,1.0
572340,293.151611328125,297.1499938964844,293.1499938964844,0.2910435795783996,-5373.67578125,304.14508056640625,0.9418374300003052,0.3771657049655914,0.3401565849781036,294.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4652656614780426,0.050000000745058,0.0494128800928592,293.3271179199219,297.1499938964844,293.1499938964844,0.0770409107208252,-1450.19482421875,304.1650390625,0.6583836078643799,0.1278164535760879,0.0916581898927688,293.1881103515625,297.1499938964844,293.1499938964844,0.3548046350479126,-6633.35400390625,304.1072692871094,0.992706298828125,0.4427733421325683,0.4212883412837982,293.4206848144531,297.1499938964844,293.1499938964844,0.0022776341065764,-867.0298461914062,294.14862060546875,0.4652656614780426,0.050000000745058,0.2343934327363968,291.0720520019531,291.1499938964844,259.8500061035156,258.2618103027344,280.6413269042969,294.50469970703125,291.0718994140625,1.0,0.2987095415592193,0.6400530338287354,0.6400530338287354,1.0,1.0,-1.3640458583831787,0.5459182858467102,0.8181275129318237,0.2234152257442474,0.0,0.0,0.5981824994087219,63.29304122924805,80.0,-37.57491683959961,-14313.2861328125,291.0610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0489807128906,308.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.83984375,18000.0,0.0,0.0,0.3098082542419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192670464515686,0.6192733645439148,-6.3507827690045815e-06,0.0,0.0003144159854855,0.0,0.0,44.27587127685547,0.0,0.0,0.0,0.4121265113353729,4.0,0.0,1.0
572400,293.151611328125,297.1499938964844,293.1499938964844,0.2910435795783996,-5373.67578125,304.14508056640625,0.9418374300003052,0.3771657049655914,0.3401565849781036,294.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.4652656614780426,0.050000000745058,0.0494128800928592,293.3271179199219,297.1499938964844,293.1499938964844,0.0770409107208252,-1450.19482421875,304.1650390625,0.6583836078643799,0.1278164535760879,0.0916581898927688,293.1881103515625,297.1499938964844,293.1499938964844,0.3548046350479126,-6633.35400390625,304.1072692871094,0.992706298828125,0.4427733421325683,0.4212883412837982,293.4206848144531,297.1499938964844,293.1499938964844,0.0022776341065764,-867.0298461914062,294.14862060546875,0.4652656614780426,0.050000000745058,0.2343934327363968,291.0720520019531,291.1499938964844,259.8500061035156,258.2618103027344,280.6413269042969,294.50469970703125,291.0718994140625,1.0,0.2987095415592193,0.6400530338287354,0.6400530338287354,1.0,1.0,-1.3640458583831787,0.5459182858467102,0.8181275129318237,0.2234152257442474,0.0,0.0,0.5981824994087219,63.29304122924805,80.0,-37.57491683959961,-14313.2861328125,291.0610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0489807128906,308.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.83984375,18000.0,0.0,0.0,0.3098082542419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6192670464515686,0.6192733645439148,-6.3507827690045815e-06,0.0,0.0003144159854855,0.0,0.0,44.27587127685547,0.0,0.0,0.0,0.4121265113353729,4.0,0.0,1.0
572460,293.1522216796875,297.1499938964844,293.1499938964844,0.2906602025032043,-5366.95263671875,304.1473388671875,0.9232022762298584,0.3770019114017486,0.3402456939220428,294.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.4527595639228821,0.050000000745058,0.0496302358806133,293.32684326171875,297.1499938964844,293.1499938964844,0.0736329033970832,-1401.6549072265625,304.16571044921875,0.640291154384613,0.1233863458037376,0.0887351632118225,293.19970703125,297.1499938964844,293.1499938964844,0.3516758382320404,-6575.99560546875,304.12646484375,0.9757325053215028,0.4394251704216003,0.4175553023815155,293.4225769042969,297.1499938964844,293.1499938964844,0.002212256193161,-841.4834594726562,294.0653076171875,0.4527595639228821,0.050000000745058,0.2354244738817215,291.09326171875,291.1499938964844,259.83203125,258.2476806640625,280.64776611328125,294.5057678222656,291.0946960449219,1.0,0.3041872680187225,0.6393609046936035,0.6393609046936035,1.0,1.0,-1.3580838441848757,0.5430215001106262,0.8150622844696045,0.2217143476009369,0.0,0.0,0.6044868230819702,68.69815826416016,83.0,10.64381980895996,-14304.521484375,300.9394226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7834777832031,308.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.310546875,18000.0,0.0,0.0,0.3093976378440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370709538459778,0.6370774507522583,-6.502774340333417e-06,0.0,0.0003139992477372,0.0,0.0,46.94417190551758,0.0,0.0,0.0,0.4190149903297424,4.0,0.0,1.0
572520,293.1522216796875,297.1499938964844,293.1499938964844,0.2906602025032043,-5366.95263671875,304.1473388671875,0.9232022762298584,0.3770019114017486,0.3402456939220428,294.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.4527595639228821,0.050000000745058,0.0496302358806133,293.32684326171875,297.1499938964844,293.1499938964844,0.0736329033970832,-1401.6549072265625,304.16571044921875,0.640291154384613,0.1233863458037376,0.0887351632118225,293.19970703125,297.1499938964844,293.1499938964844,0.3516758382320404,-6575.99560546875,304.12646484375,0.9757325053215028,0.4394251704216003,0.4175553023815155,293.4225769042969,297.1499938964844,293.1499938964844,0.002212256193161,-841.4834594726562,294.0653076171875,0.4527595639228821,0.050000000745058,0.2354244738817215,291.09326171875,291.1499938964844,259.83203125,258.2476806640625,280.64776611328125,294.5057678222656,291.0946960449219,1.0,0.3041872680187225,0.6393609046936035,0.6393609046936035,1.0,1.0,-1.3580838441848757,0.5430215001106262,0.8150622844696045,0.2217143476009369,0.0,0.0,0.6044868230819702,68.69815826416016,83.0,10.64381980895996,-14304.521484375,300.9394226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7834777832031,308.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17856.310546875,18000.0,0.0,0.0,0.3093976378440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370709538459778,0.6370774507522583,-6.502774340333417e-06,0.0,0.0003139992477372,0.0,0.0,46.94417190551758,0.0,0.0,0.0,0.4190149903297424,4.0,0.0,1.0
572580,293.1527404785156,297.1499938964844,293.1499938964844,0.2904940843582153,-5363.99462890625,304.14849853515625,0.9091206789016724,0.3768374323844909,0.3402663469314575,294.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.4435780644416809,0.050000000745058,0.0498160310089588,293.326416015625,297.1499938964844,293.1499938964844,0.0702576711773872,-1354.2373046875,304.16607666015625,0.6255087852478027,0.1189920529723167,0.0857906341552734,293.2025451660156,297.1499938964844,293.1499938964844,0.3501214385032654,-6548.5166015625,304.1367492675781,0.9615232944488524,0.4375800490379333,0.4157768189907074,293.4238586425781,297.1499938964844,293.1499938964844,0.0021452221553772,-815.7312622070312,293.9742126464844,0.4435780644416809,0.050000000745058,0.2363058179616928,291.102783203125,291.1499938964844,259.81396484375,258.23370361328125,280.65386962890625,294.50811767578125,291.1034240722656,1.0,0.3088792264461517,0.6386688351631165,0.6386688351631165,1.0,1.0,-1.3537194728851318,0.5408148169517517,0.8129046559333801,0.2203860431909561,0.0,0.0,0.6100599765777588,73.33090209960938,86.0,11.8097505569458,-14259.8974609375,309.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341186523437,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.263671875,18000.0,0.0,0.0,0.3098661005496979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488767266273499,0.6488832831382751,-6.601963832508773e-06,0.0,0.0003144747170154,0.0,0.0,48.75537490844727,0.0,0.0,0.0,0.4237100481986999,4.0,0.0,1.0
572640,293.1527404785156,297.1499938964844,293.1499938964844,0.2904940843582153,-5363.99462890625,304.14849853515625,0.9091206789016724,0.3768374323844909,0.3402663469314575,294.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.4435780644416809,0.050000000745058,0.0498160310089588,293.326416015625,297.1499938964844,293.1499938964844,0.0702576711773872,-1354.2373046875,304.16607666015625,0.6255087852478027,0.1189920529723167,0.0857906341552734,293.2025451660156,297.1499938964844,293.1499938964844,0.3501214385032654,-6548.5166015625,304.1367492675781,0.9615232944488524,0.4375800490379333,0.4157768189907074,293.4238586425781,297.1499938964844,293.1499938964844,0.0021452221553772,-815.7312622070312,293.9742126464844,0.4435780644416809,0.050000000745058,0.2363058179616928,291.102783203125,291.1499938964844,259.81396484375,258.23370361328125,280.65386962890625,294.50811767578125,291.1034240722656,1.0,0.3088792264461517,0.6386688351631165,0.6386688351631165,1.0,1.0,-1.3537194728851318,0.5408148169517517,0.8129046559333801,0.2203860431909561,0.0,0.0,0.6100599765777588,73.33090209960938,86.0,11.8097505569458,-14259.8974609375,309.735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341186523437,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17887.263671875,18000.0,0.0,0.0,0.3098661005496979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488767266273499,0.6488832831382751,-6.601963832508773e-06,0.0,0.0003144747170154,0.0,0.0,48.75537490844727,0.0,0.0,0.0,0.4237100481986999,4.0,0.0,1.0
572700,293.1528625488281,297.1499938964844,293.1499938964844,0.2904337346553802,-5362.9228515625,304.1488647460937,0.9034844040870668,0.3767788708209991,0.340287297964096,294.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.4398059248924255,0.050000000745058,0.0499009564518928,293.3260192871094,297.1499938964844,293.1499938964844,0.0685807317495346,-1330.8944091796875,304.16619873046875,0.6186795830726624,0.1168328374624252,0.0843355655670166,293.2029113769531,297.1499938964844,293.1499938964844,0.3495198786258697,-6538.0908203125,304.1402282714844,0.9550968408584596,0.4368426203727722,0.4151254594326019,293.4242248535156,297.1499938964844,293.1499938964844,0.0021119629964232,-802.9797973632812,293.9285583496094,0.4398059248924255,0.050000000745058,0.2367086559534073,291.1065673828125,291.1499938964844,259.8049011230469,258.22674560546875,280.6566162109375,294.5092163085937,291.10723876953125,1.0,0.3110074400901794,0.6383227705955505,0.6383227705955505,1.0,1.0,-1.351801514625549,0.539825975894928,0.8119755387306213,0.219784989953041,0.0,0.0,0.6125732064247131,75.4498519897461,86.0,11.556612968444824,-14240.337890625,313.7724304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42071533203125,308.2177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17894.017578125,18000.0,0.0,0.0,0.3103493750095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544564962387085,0.6544631123542786,-6.647652753599687e-06,0.0,0.0003149651747662,0.0,0.0,49.61856460571289,0.0,0.0,0.0,0.4258958101272583,4.0,0.0,1.0
572760,293.15289306640625,297.1499938964844,293.1499938964844,0.2903891503810882,-5362.12060546875,304.149169921875,0.8985263705253601,0.3767359554767608,0.3403187692165375,294.7384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.4364326000213623,0.050000000745058,0.0499819666147232,293.3255310058594,297.1499938964844,293.1499938964844,0.0669143199920654,-1307.84716796875,304.1662902832031,0.6118194460868835,0.1147012338042259,0.0828964486718177,293.2029724121094,297.1499938964844,293.1499938964844,0.3489569425582886,-6528.54296875,304.1430358886719,0.9490154385566713,0.4361619651317596,0.4145406186580658,293.4244689941406,297.1499938964844,293.1499938964844,0.0020787329412996,-790.2517700195312,293.88299560546875,0.4364326000213623,0.050000000745058,0.2370929419994354,291.1100769042969,291.1499938964844,259.7958374023437,258.2198486328125,280.657958984375,294.5101623535156,291.1106262207031,1.0,0.3130218386650085,0.6381093859672546,0.6381093859672546,1.0,1.0,-1.349968194961548,0.5389299392700195,0.8110382556915283,0.2192603200674057,0.0,0.0,0.6148814558982849,77.47113800048828,89.0,10.571680068969728,-14221.7548828125,317.6106872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,308.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17901.623046875,18000.0,0.0,0.0,0.3109606504440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659583330154419,0.6595900654792786,-6.690282134513836e-06,0.0,0.0003155855229124,0.0,0.0,50.423561096191406,0.0,0.0,0.0,0.4279170930385589,4.0,0.0,1.0
572820,293.1527404785156,297.1499938964844,293.1499938964844,0.2903505861759186,-5361.34912109375,304.1495056152344,0.8897066712379456,0.3766922652721405,0.3404124975204468,294.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.4306177496910095,0.050000000745058,0.0501346737146377,293.32421875,297.1499938964844,293.1499938964844,0.0636157393455505,-1262.6805419921875,304.1663513183594,0.5978350043296814,0.1105193272233009,0.0800688415765762,293.2025451660156,297.1499938964844,293.1499938964844,0.3478894233703613,-6510.984375,304.1470642089844,0.9377577900886536,0.4349054098129272,0.4134822487831116,293.4245300292969,297.1499938964844,293.1499938964844,0.0020124355796724,-764.8944091796875,293.7919616699219,0.4306177496910095,0.050000000745058,0.2378173172473907,291.11590576171875,291.1499938964844,259.7776184082031,258.2061462402344,280.6597595214844,294.51171875,291.116455078125,1.0,0.3167735934257507,0.6376826167106628,0.6376826167106628,1.0,1.0,-1.3464686870574951,0.537218451499939,0.8092502355575562,0.2182592153549194,0.0,0.0,0.6190328001976013,81.28077697753906,92.0,9.115975379943848,-14189.6591796875,324.7949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,308.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.126953125,18000.0,0.0,0.0,0.3124679028987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688202023506165,0.6688269972801208,-6.767621016479097e-06,0.0,0.0003171151911374,0.0,0.0,51.89669036865234,0.0,0.0,0.0,0.4315743744373321,4.0,0.0,1.0
572880,293.1527404785156,297.1499938964844,293.1499938964844,0.2903505861759186,-5361.34912109375,304.1495056152344,0.8897066712379456,0.3766922652721405,0.3404124975204468,294.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.4306177496910095,0.050000000745058,0.0501346737146377,293.32421875,297.1499938964844,293.1499938964844,0.0636157393455505,-1262.6805419921875,304.1663513183594,0.5978350043296814,0.1105193272233009,0.0800688415765762,293.2025451660156,297.1499938964844,293.1499938964844,0.3478894233703613,-6510.984375,304.1470642089844,0.9377577900886536,0.4349054098129272,0.4134822487831116,293.4245300292969,297.1499938964844,293.1499938964844,0.0020124355796724,-764.8944091796875,293.7919616699219,0.4306177496910095,0.050000000745058,0.2378173172473907,291.11590576171875,291.1499938964844,259.7776184082031,258.2061462402344,280.6597595214844,294.51171875,291.116455078125,1.0,0.3167735934257507,0.6376826167106628,0.6376826167106628,1.0,1.0,-1.3464686870574951,0.537218451499939,0.8092502355575562,0.2182592153549194,0.0,0.0,0.6190328001976013,81.28077697753906,92.0,9.115975379943848,-14189.6591796875,324.7949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1367492675781,308.064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.126953125,18000.0,0.0,0.0,0.3124679028987884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688202023506165,0.6688269972801208,-6.767621016479097e-06,0.0,0.0003171151911374,0.0,0.0,51.89669036865234,0.0,0.0,0.0,0.4315743744373321,4.0,0.0,1.0
572940,293.15240478515625,297.1499938964844,293.1499938964844,0.290317565202713,-5360.685546875,304.14971923828125,0.8820000290870667,0.3766939043998718,0.3405407965183258,294.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4257271289825439,0.050000000745058,0.0502782575786113,293.32257080078125,297.1499938964844,293.1499938964844,0.0603445619344711,-1218.477783203125,304.1663513183594,0.5839934349060059,0.1064376384019851,0.0773058235645294,293.20172119140625,297.1499938964844,293.1499938964844,0.3468025922775268,-6493.6875,304.1498413085937,0.927564263343811,0.4337384402751922,0.4125105142593384,293.4242858886719,297.1499938964844,293.1499938964844,0.0019460278563201,-739.4766235351562,293.7026672363281,0.4257271289825439,0.050000000745058,0.2384984046220779,291.12261962890625,291.1499938964844,259.7593078613281,258.1925048828125,280.6611328125,294.5128479003906,291.1232604980469,1.0,0.3202475905418396,0.637255847454071,0.637255847454071,1.0,1.0,-1.3431293964385986,0.5355767011642456,0.8075526356697083,0.2172971814870834,0.0,0.0,0.6222435235977173,84.8621826171875,95.0,9.658198356628418,-14163.2275390625,331.4901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,307.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.3828125,18000.0,0.0,0.0,0.3141948580741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764058470726013,0.6764126420021057,-6.833262887084857e-06,0.0,0.0003188678529113,0.0,0.0,53.13850402832031,0.0,0.0,0.0,0.434600681066513,4.0,0.0,1.0
573000,293.15240478515625,297.1499938964844,293.1499938964844,0.290317565202713,-5360.685546875,304.14971923828125,0.8820000290870667,0.3766939043998718,0.3405407965183258,294.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4257271289825439,0.050000000745058,0.0502782575786113,293.32257080078125,297.1499938964844,293.1499938964844,0.0603445619344711,-1218.477783203125,304.1663513183594,0.5839934349060059,0.1064376384019851,0.0773058235645294,293.20172119140625,297.1499938964844,293.1499938964844,0.3468025922775268,-6493.6875,304.1498413085937,0.927564263343811,0.4337384402751922,0.4125105142593384,293.4242858886719,297.1499938964844,293.1499938964844,0.0019460278563201,-739.4766235351562,293.7026672363281,0.4257271289825439,0.050000000745058,0.2384984046220779,291.12261962890625,291.1499938964844,259.7593078613281,258.1925048828125,280.6611328125,294.5128479003906,291.1232604980469,1.0,0.3202475905418396,0.637255847454071,0.637255847454071,1.0,1.0,-1.3431293964385986,0.5355767011642456,0.8075526356697083,0.2172971814870834,0.0,0.0,0.6222435235977173,84.8621826171875,95.0,9.658198356628418,-14163.2275390625,331.4901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,307.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.3828125,18000.0,0.0,0.0,0.3141948580741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764058470726013,0.6764126420021057,-6.833262887084857e-06,0.0,0.0003188678529113,0.0,0.0,53.13850402832031,0.0,0.0,0.0,0.434600681066513,4.0,0.0,1.0
573060,293.15191650390625,297.1499938964844,293.1499938964844,0.290283739566803,-5360.021484375,304.1498718261719,0.8751366138458252,0.3767317235469818,0.3406971395015716,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4215097427368164,0.050000000745058,0.050415314733982,293.3206787109375,297.1499938964844,293.1499938964844,0.057098414748907,-1175.19677734375,304.16632080078125,0.5703324675559998,0.1024495288729667,0.0746043995022773,293.20068359375,297.1499938964844,293.1499938964844,0.3456925749778747,-6476.4091796875,304.1517028808594,0.9183657765388488,0.432637095451355,0.4115983545780182,293.4237670898437,297.1499938964844,293.1499938964844,0.0018795656505972,-714.0216674804688,293.61505126953125,0.4215097427368164,0.050000000745058,0.2391485422849655,291.1303405761719,291.1499938964844,259.7408752441406,258.178955078125,280.66229248046875,294.5135803222656,291.1310729980469,1.0,0.3235187828540802,0.6368213891983032,0.6368213891983032,1.0,1.0,-1.3399242162704468,0.5339899063110352,0.8059342503547668,0.2163646668195724,0.0,0.0,0.6243509650230408,88.28072357177734,98.0,10.728516578674316,-14140.1279296875,337.8395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902099609375,307.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.3159726858139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681843101978302,0.6818499565124512,-6.8827212089672685e-06,0.0,0.0003206721157766,0.0,0.0,54.05426406860352,0.0,0.0,0.0,0.4367959499359131,4.0,0.0,1.0
573120,293.15191650390625,297.1499938964844,293.1499938964844,0.290283739566803,-5360.021484375,304.1498718261719,0.8751366138458252,0.3767317235469818,0.3406971395015716,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4215097427368164,0.050000000745058,0.050415314733982,293.3206787109375,297.1499938964844,293.1499938964844,0.057098414748907,-1175.19677734375,304.16632080078125,0.5703324675559998,0.1024495288729667,0.0746043995022773,293.20068359375,297.1499938964844,293.1499938964844,0.3456925749778747,-6476.4091796875,304.1517028808594,0.9183657765388488,0.432637095451355,0.4115983545780182,293.4237670898437,297.1499938964844,293.1499938964844,0.0018795656505972,-714.0216674804688,293.61505126953125,0.4215097427368164,0.050000000745058,0.2391485422849655,291.1303405761719,291.1499938964844,259.7408752441406,258.178955078125,280.66229248046875,294.5135803222656,291.1310729980469,1.0,0.3235187828540802,0.6368213891983032,0.6368213891983032,1.0,1.0,-1.3399242162704468,0.5339899063110352,0.8059342503547668,0.2163646668195724,0.0,0.0,0.6243509650230408,88.28072357177734,98.0,10.728516578674316,-14140.1279296875,337.8395690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.902099609375,307.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.3159726858139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.681843101978302,0.6818499565124512,-6.8827212089672685e-06,0.0,0.0003206721157766,0.0,0.0,54.05426406860352,0.0,0.0,0.0,0.4367959499359131,4.0,0.0,1.0
573180,293.1513366699219,297.1499938964844,293.1499938964844,0.2902549803256988,-5359.44140625,304.14996337890625,0.868927001953125,0.3767995536327362,0.3408770859241485,294.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4177930951118469,0.050000000745058,0.0505478009581565,293.318603515625,297.1499938964844,293.1499938964844,0.0538794994354248,-1132.837646484375,304.1662292480469,0.5569363832473755,0.0985499620437622,0.0719619691371917,293.19952392578125,297.1499938964844,293.1499938964844,0.3445765674114227,-6459.2890625,304.1529846191406,0.9101392030715942,0.4315897524356842,0.4107345044612884,293.4230651855469,297.1499938964844,293.1499938964844,0.001812984002754,-688.517822265625,293.5287475585937,0.4177930951118469,0.050000000745058,0.2397770136594772,291.1387023925781,291.1499938964844,259.7223815917969,258.1654968261719,280.66314697265625,294.5140380859375,291.1394958496094,1.0,0.3266433775424957,0.6363869309425354,0.6363869309425354,1.0,1.0,-1.336844563484192,0.5324575304985046,0.804387092590332,0.2154628783464431,0.0,0.0,0.6252930760383606,91.5857162475586,101.0,11.525158882141112,-14118.763671875,343.9559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459167480469,307.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.490234375,18000.0,0.0,0.0,0.3176514804363251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684901773929596,0.6849086880683899,-6.913244305906119e-06,0.0,0.0003223758831154,0.0,0.0,54.59025573730469,0.0,0.0,0.0,0.4380556344985962,4.0,0.0,1.0
573240,293.1513366699219,297.1499938964844,293.1499938964844,0.2902549803256988,-5359.44140625,304.14996337890625,0.868927001953125,0.3767995536327362,0.3408770859241485,294.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.4177930951118469,0.050000000745058,0.0505478009581565,293.318603515625,297.1499938964844,293.1499938964844,0.0538794994354248,-1132.837646484375,304.1662292480469,0.5569363832473755,0.0985499620437622,0.0719619691371917,293.19952392578125,297.1499938964844,293.1499938964844,0.3445765674114227,-6459.2890625,304.1529846191406,0.9101392030715942,0.4315897524356842,0.4107345044612884,293.4230651855469,297.1499938964844,293.1499938964844,0.001812984002754,-688.517822265625,293.5287475585937,0.4177930951118469,0.050000000745058,0.2397770136594772,291.1387023925781,291.1499938964844,259.7223815917969,258.1654968261719,280.66314697265625,294.5140380859375,291.1394958496094,1.0,0.3266433775424957,0.6363869309425354,0.6363869309425354,1.0,1.0,-1.336844563484192,0.5324575304985046,0.804387092590332,0.2154628783464431,0.0,0.0,0.6252930760383606,91.5857162475586,101.0,11.525158882141112,-14118.763671875,343.9559020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459167480469,307.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.490234375,18000.0,0.0,0.0,0.3176514804363251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684901773929596,0.6849086880683899,-6.913244305906119e-06,0.0,0.0003223758831154,0.0,0.0,54.59025573730469,0.0,0.0,0.0,0.4380556344985962,4.0,0.0,1.0
573300,293.1510314941406,297.1499938964844,293.1499938964844,0.2902466654777527,-5359.24755859375,304.1499938964844,0.8660259246826172,0.3768435716629028,0.3409751355648041,294.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.4160840213298797,0.050000000745058,0.0506127551198005,293.3174743652344,297.1499938964844,293.1499938964844,0.0522824563086032,-1112.0166015625,304.16619873046875,0.5503784418106079,0.096632607281208,0.0706625804305076,293.19891357421875,297.1499938964844,293.1499938964844,0.3440239131450653,-6450.8798828125,304.1534423828125,0.906396508216858,0.4310843646526336,0.4103189706802368,293.42266845703125,297.1499938964844,293.1499938964844,0.0017796870088204,-675.7676391601562,293.4859313964844,0.4160840213298797,0.050000000745058,0.2400851249694824,291.1429748535156,291.1499938964844,259.71307373046875,258.1587829589844,280.6634826660156,294.51416015625,291.14373779296875,1.0,0.3281630277633667,0.6361696720123291,0.6361696720123291,1.0,1.0,-1.335351586341858,0.5317115783691406,0.8036399483680725,0.2150234431028366,0.0,0.0,0.6253336668014526,93.20637512207033,101.0,11.671137809753418,-14108.3203125,346.9519348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318786621094,307.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.080078125,18000.0,0.0,0.0,0.3184154629707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855171322822571,0.685524046421051,-6.92098592480761e-06,0.0,0.0003231512091588,0.0,0.0,54.70840835571289,0.0,0.0,0.0,0.4383229911327362,4.0,0.0,1.0
573360,293.15069580078125,297.1499938964844,293.1499938964844,0.2902450859546661,-5359.15869140625,304.1499938964844,0.8632434606552124,0.3768939673900604,0.3410783410072326,294.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.4144582450389862,0.050000000745058,0.0506770275533199,293.3163452148437,297.1499938964844,293.1499938964844,0.0506952889263629,-1091.4425048828125,304.1661376953125,0.5439392924308777,0.0947368741035461,0.0693776756525039,293.1982727050781,297.1499938964844,293.1499938964844,0.3434791266918182,-6442.6279296875,304.15380859375,0.9029077887535096,0.4305905103683471,0.4099137485027313,293.4222412109375,297.1499938964844,293.1499938964844,0.0017463939730077,-663.0245971679688,293.4432067871094,0.4144582450389862,0.050000000745058,0.2403900027275085,291.1471252441406,291.1499938964844,259.7037353515625,258.1520690917969,280.6636962890625,294.51422119140625,291.1478881835937,1.0,0.3296594023704529,0.6359559893608093,0.6359559893608093,1.0,1.0,-1.333889722824097,0.5309807062149048,0.8029090166091919,0.214593157172203,0.0,0.0,0.6251016855239868,94.81034088134766,104.0,11.606841087341309,-14097.8837890625,349.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265686035156,307.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.3191116154193878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855365633964539,0.6855434775352478,-6.923721684870543e-06,0.0,0.0003238577337469,0.0,0.0,54.72761917114258,0.0,0.0,0.0,0.4383530020713806,4.0,0.0,1.0
573420,293.1500244140625,297.1499938964844,293.1499938964844,0.2902700901031494,-5359.41748046875,304.1499328613281,0.8579943776130676,0.3770131468772888,0.341299831867218,294.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4114176630973816,0.050000000745058,0.0508039332926273,293.3139343261719,297.1499938964844,293.1499938964844,0.0475556924939155,-1051.06396484375,304.1659851074219,0.5314999222755432,0.0910098627209663,0.0668516755104065,293.1969299316406,297.1499938964844,293.1499938964844,0.3424249291419983,-6426.75,304.154296875,0.8964012265205383,0.4296355545520782,0.4091330766677856,293.4213256835937,297.1499938964844,293.1499938964844,0.0016798482974991,-637.5776977539062,293.35791015625,0.4114176630973816,0.050000000745058,0.2409919947385788,291.15496826171875,291.1499938964844,259.6849670410156,258.1386413574219,280.6639099121094,294.51416015625,291.1556396484375,1.0,0.332594484090805,0.6355286240577698,0.6355286240577698,1.0,1.0,-1.3310611248016355,0.5295602083206177,0.8015009760856628,0.2137560695409774,0.0,0.0,0.6239008903503418,97.9783935546875,107.0,10.86886215209961,-14076.6708984375,355.7814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,307.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.59375,18000.0,0.0,0.0,0.3202623426914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839196681976318,0.6839265823364258,-6.915054655109998e-06,0.0,0.0003250255831517,0.0,0.0,54.48979949951172,0.0,0.0,0.0,0.4377519786357879,4.0,0.0,1.0
573480,293.1500244140625,297.1499938964844,293.1499938964844,0.2902700901031494,-5359.41748046875,304.1499328613281,0.8579943776130676,0.3770131468772888,0.341299831867218,294.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4114176630973816,0.050000000745058,0.0508039332926273,293.3139343261719,297.1499938964844,293.1499938964844,0.0475556924939155,-1051.06396484375,304.1659851074219,0.5314999222755432,0.0910098627209663,0.0668516755104065,293.1969299316406,297.1499938964844,293.1499938964844,0.3424249291419983,-6426.75,304.154296875,0.8964012265205383,0.4296355545520782,0.4091330766677856,293.4213256835937,297.1499938964844,293.1499938964844,0.0016798482974991,-637.5776977539062,293.35791015625,0.4114176630973816,0.050000000745058,0.2409919947385788,291.15496826171875,291.1499938964844,259.6849670410156,258.1386413574219,280.6639099121094,294.51416015625,291.1556396484375,1.0,0.332594484090805,0.6355286240577698,0.6355286240577698,1.0,1.0,-1.3310611248016355,0.5295602083206177,0.8015009760856628,0.2137560695409774,0.0,0.0,0.6239008903503418,97.9783935546875,107.0,10.86886215209961,-14076.6708984375,355.7814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83917236328125,307.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.59375,18000.0,0.0,0.0,0.3202623426914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839196681976318,0.6839265823364258,-6.915054655109998e-06,0.0,0.0003250255831517,0.0,0.0,54.48979949951172,0.0,0.0,0.0,0.4377519786357879,4.0,0.0,1.0
573540,293.1493225097656,297.1499938964844,293.1499938964844,0.2903432846069336,-5360.41845703125,304.1498413085937,0.8531172871589661,0.3771575689315796,0.341541588306427,294.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4086067974567413,0.050000000745058,0.0509290657937526,293.311279296875,297.1499938964844,293.1499938964844,0.0444788448512554,-1011.8447875976562,304.165771484375,0.5197948813438416,0.0873926505446434,0.0643912404775619,293.1955871582031,297.1499938964844,293.1499938964844,0.3414329886436462,-6411.90869140625,304.1545104980469,0.8902677893638611,0.4287238717079162,0.4083909392356872,293.4202880859375,297.1499938964844,293.1499938964844,0.0016134725883603,-612.2342529296875,293.2724304199219,0.4086067974567413,0.050000000745058,0.2415855675935745,291.1617126464844,291.1499938964844,259.66607666015625,258.125244140625,280.6638488769531,294.5138244628906,291.1622619628906,1.0,0.335469126701355,0.6351012587547302,0.6351012587547302,1.0,1.0,-1.3283696174621582,0.5281988978385925,0.8001707792282104,0.2129520773887634,0.0,0.0,0.6218738555908203,101.10383605957033,110.0,9.421483993530272,-14054.7412109375,361.5870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,307.94122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.39453125,18000.0,0.0,0.0,0.321048378944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803885698318481,0.6803954839706421,-6.889826181577519e-06,0.0,0.0003258233191445,0.0,0.0,53.93380355834961,0.0,0.0,0.0,0.4363865554332733,4.0,0.0,1.0
573600,293.1493225097656,297.1499938964844,293.1499938964844,0.2903432846069336,-5360.41845703125,304.1498413085937,0.8531172871589661,0.3771575689315796,0.341541588306427,294.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4086067974567413,0.050000000745058,0.0509290657937526,293.311279296875,297.1499938964844,293.1499938964844,0.0444788448512554,-1011.8447875976562,304.165771484375,0.5197948813438416,0.0873926505446434,0.0643912404775619,293.1955871582031,297.1499938964844,293.1499938964844,0.3414329886436462,-6411.90869140625,304.1545104980469,0.8902677893638611,0.4287238717079162,0.4083909392356872,293.4202880859375,297.1499938964844,293.1499938964844,0.0016134725883603,-612.2342529296875,293.2724304199219,0.4086067974567413,0.050000000745058,0.2415855675935745,291.1617126464844,291.1499938964844,259.66607666015625,258.125244140625,280.6638488769531,294.5138244628906,291.1622619628906,1.0,0.335469126701355,0.6351012587547302,0.6351012587547302,1.0,1.0,-1.3283696174621582,0.5281988978385925,0.8001707792282104,0.2129520773887634,0.0,0.0,0.6218738555908203,101.10383605957033,110.0,9.421483993530272,-14054.7412109375,361.5870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,307.94122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.39453125,18000.0,0.0,0.0,0.321048378944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6803885698318481,0.6803954839706421,-6.889826181577519e-06,0.0,0.0003258233191445,0.0,0.0,53.93380355834961,0.0,0.0,0.0,0.4363865554332733,4.0,0.0,1.0
573660,293.148681640625,297.1499938964844,293.1499938964844,0.2904523015022278,-5361.99365234375,304.1496887207031,0.8494634628295898,0.3772990703582763,0.3417548835277557,294.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4064930975437164,0.050000000745058,0.0510279163718223,293.3085021972656,297.1499938964844,293.1499938964844,0.0421444177627563,-982.25732421875,304.1654663085937,0.5112165212631226,0.0846796184778213,0.0625299960374832,293.1944274902344,297.1499938964844,293.1499938964844,0.3407034277915954,-6401.06103515625,304.1545104980469,0.8856193423271179,0.4280326068401336,0.4078299105167389,293.4193115234375,297.1499938964844,293.1499938964844,0.0015606818487867,-592.1117553710938,293.2037658691406,0.4064930975437164,0.050000000745058,0.2420544624328613,291.1659545898437,291.1499938964844,259.65087890625,258.114501953125,280.663330078125,294.5131530761719,291.1663513183594,1.0,0.3377374410629272,0.6347642540931702,0.6347642540931702,1.0,1.0,-1.3263994455337524,0.5271911025047302,0.7992083430290222,0.2123537957668304,0.0,0.0,0.6198161840438843,103.575439453125,110.0,7.678576946258545,-14037.2333984375,366.2354431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232482910156,307.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.201171875,18000.0,0.0,0.0,0.3213916420936584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6764757037162781,0.6764825582504272,-6.860029770905385e-06,0.0,0.0003261716628912,0.0,0.0,53.31044769287109,0.0,0.0,0.0,0.4348606467247009,4.0,0.0,1.0
573720,293.14849853515625,297.1499938964844,293.1499938964844,0.2904878556728363,-5362.51416015625,304.149658203125,0.8485812544822693,0.3773380815982818,0.3418113887310028,294.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.4059799909591675,0.050000000745058,0.051052488386631,293.3077697753906,297.1499938964844,293.1499938964844,0.0415812171995639,-975.1317749023438,304.16534423828125,0.509183943271637,0.084020234644413,0.0620809197425842,293.1941223144531,297.1499938964844,293.1499938964844,0.3405313491821289,-6398.51171875,304.1545104980469,0.8844905495643616,0.4278648197650909,0.4076943695545196,293.4190368652344,297.1499938964844,293.1499938964844,0.0015475490363314,-587.1109619140625,293.1865234375,0.4059799909591675,0.050000000745058,0.2421710342168808,291.16680908203125,291.1499938964844,259.6470642089844,258.11181640625,280.6631164550781,294.5129089355469,291.16717529296875,1.0,0.3383013606071472,0.6346800327301025,0.6346800327301025,1.0,1.0,-1.325934886932373,0.5269511938095093,0.798983633518219,0.212210863828659,0.0,0.0,0.6192649006843567,104.19026184082033,98.0,7.177746772766113,-14032.9287109375,367.401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,307.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.32421875,18000.0,0.0,0.0,0.3214394450187683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753933429718018,0.6754001975059509,-6.85162467561895e-06,0.0,0.0003262201789766,0.0,0.0,53.13779830932617,0.0,0.0,0.0,0.4344376921653747,4.0,0.0,1.0
573780,293.1474609375,297.1499938964844,293.1499938964844,0.2905106246471405,-5362.732421875,304.1497497558594,0.8510044813156128,0.3775860071182251,0.3419557213783264,294.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4072557091712951,0.050000000745058,0.050991840660572,293.3038024902344,297.1499938964844,293.1499938964844,0.0386883243918418,-938.4978637695312,304.1650695800781,0.5036815404891968,0.0808247104287147,0.059773065149784,293.1924743652344,297.1499938964844,293.1499938964844,0.3395127952098846,-6383.27978515625,304.1546936035156,0.8864356279373169,0.4270805120468139,0.4068753123283386,293.4175720214844,297.1499938964844,293.1499938964844,0.0014769890112802,-560.2367553710938,293.1016845703125,0.4072557091712951,0.050000000745058,0.2418833374977111,291.1717834472656,291.1499938964844,259.6278991699219,258.0983581542969,280.6634826660156,294.51153564453125,291.17236328125,1.0,0.3358685374259949,0.6342588067054749,0.6342588067054749,1.0,1.0,-1.3219375610351562,0.5250259041786194,0.7969116568565369,0.2111261785030365,0.0,0.0,0.61606365442276,102.5913543701172,86.0,7.758156299591064,-13999.9453125,361.9023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,308.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.560546875,18000.0,0.0,0.0,0.3214333057403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693235039710999,0.6693302989006042,-6.8046010710531846e-06,0.0,0.0003262139216531,0.0,0.0,52.17647933959961,0.0,0.0,0.0,0.4320606291294098,4.0,0.0,1.0
