time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573840,293.1474609375,297.1499938964844,293.1499938964844,0.2905106246471405,-5362.732421875,304.1497497558594,0.8510044813156128,0.3775860071182251,0.3419557213783264,294.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4072557091712951,0.050000000745058,0.050991840660572,293.3038024902344,297.1499938964844,293.1499938964844,0.0386883243918418,-938.4978637695312,304.1650695800781,0.5036815404891968,0.0808247104287147,0.059773065149784,293.1924743652344,297.1499938964844,293.1499938964844,0.3395127952098846,-6383.27978515625,304.1546936035156,0.8864356279373169,0.4270805120468139,0.4068753123283386,293.4175720214844,297.1499938964844,293.1499938964844,0.0014769890112802,-560.2367553710938,293.1016845703125,0.4072557091712951,0.050000000745058,0.2418833374977111,291.1717834472656,291.1499938964844,259.6278991699219,258.0983581542969,280.6634826660156,294.51153564453125,291.17236328125,1.0,0.3358685374259949,0.6342588067054749,0.6342588067054749,1.0,1.0,-1.3219375610351562,0.5250259041786194,0.7969116568565369,0.2111261785030365,0.0,0.0,0.61606365442276,102.5913543701172,86.0,7.758156299591064,-13999.9453125,361.9023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,308.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18059.560546875,18000.0,0.0,0.0,0.3214333057403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693235039710999,0.6693302989006042,-6.8046010710531846e-06,0.0,0.0003262139216531,0.0,0.0,52.17647933959961,0.0,0.0,0.0,0.4320606291294098,4.0,0.0,1.0
573900,293.1468200683594,297.1499938964844,293.1499938964844,0.2904824912548065,-5362.2373046875,304.1498413085937,0.8543719053268433,0.3777433931827545,0.3420062959194183,294.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.409091591835022,0.050000000745058,0.0509070269763469,293.3017272949219,297.1499938964844,293.1499938964844,0.0372466221451759,-920.1786499023438,304.1649475097656,0.5023256540298462,0.0792854130268096,0.0586213357746601,293.1915283203125,297.1499938964844,293.1499938964844,0.3389618992805481,-6375.017578125,304.15484619140625,0.889775276184082,0.4267245531082153,0.4064448177814483,293.4167785644531,297.1499938964844,293.1499938964844,0.0014404924586415,-546.3280639648438,293.060302734375,0.409091591835022,0.050000000745058,0.2414810210466385,291.1750183105469,291.1499938964844,259.6182556152344,258.09161376953125,280.6640319824219,294.5107727050781,291.1755676269531,1.0,0.3333387076854706,0.6340482234954834,0.6340482234954834,1.0,1.0,-1.319514513015747,0.523881196975708,0.7956333160400391,0.2104853093624115,0.0,0.0,0.6140717267990112,100.40552520751952,86.0,8.22984504699707,-13977.8359375,355.8513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491027832031,308.03076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.390625,18000.0,0.0,0.0,0.3212675154209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655782461166382,0.6655849814414978,-6.776237569283694e-06,0.0,0.000326045701513,0.0,0.0,51.5925178527832,0.0,0.0,0.0,0.430604487657547,4.0,0.0,1.0
573960,293.1461486816406,297.1499938964844,293.1499938964844,0.2904535233974457,-5361.740234375,304.1499328613281,0.8589307069778442,0.3779196739196777,0.3420502543449402,294.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.4115942418575287,0.050000000745058,0.0507964342832565,293.2995910644531,297.1499938964844,293.1499938964844,0.0358207449316978,-901.9839477539062,304.1648254394531,0.5016735196113586,0.0777811706066131,0.0574758313596248,293.1905517578125,297.1499938964844,293.1499938964844,0.3384135365486145,-6366.8076171875,304.15496826171875,0.894390344619751,0.4263909757137298,0.4060101807117462,293.4159545898437,297.1499938964844,293.1499938964844,0.0014034612104296,-532.2249755859375,293.0189208984375,0.4115942418575287,0.050000000745058,0.2409564107656479,291.1780090332031,291.1499938964844,259.60858154296875,258.0848693847656,280.66461181640625,294.5099792480469,291.1784973144531,1.0,0.3301216959953308,0.6338467001914978,0.6338467001914978,1.0,1.0,-1.3169081211090088,0.5226617455482483,0.7942463755607605,0.2098072469234466,0.0,0.0,0.6119035482406616,97.56400299072266,74.0,8.07268238067627,-13952.576171875,348.26690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,308.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18076.513671875,18000.0,0.0,0.0,0.3209887742996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613864898681641,0.6613932251930237,-6.7442974795994814e-06,0.0,0.000325762812281,0.0,0.0,50.94246673583984,0.0,0.0,0.0,0.4289797842502594,4.0,0.0,1.0
574020,293.1446228027344,297.1499938964844,293.1499938964844,0.2904137969017029,-5361.05419921875,304.1500244140625,0.8714311718940735,0.3783217668533325,0.3421300053596496,294.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4186198711395263,0.050000000745058,0.05051751434803,293.2952575683594,297.1499938964844,293.1499938964844,0.0330395810306072,-866.12841796875,304.1645202636719,0.5022212862968445,0.0748712420463562,0.0552126988768577,293.1884765625,297.1499938964844,293.1499938964844,0.3373494744300842,-6350.92724609375,304.15509033203125,0.9072120785713196,0.4257852733135223,0.4051429331302643,293.41424560546875,297.1499938964844,293.1499938964844,0.0013288019690662,-503.8230590820313,292.9358825683594,0.4186198711395263,0.050000000745058,0.2396333366632461,291.182861328125,291.1499938964844,259.589111328125,258.0712890625,280.666015625,294.50830078125,291.1832275390625,1.0,0.3220549821853637,0.6334437131881714,0.6334437131881714,1.0,1.0,-1.3113232851028442,0.5200642943382263,0.7912589907646179,0.2083696722984314,0.0,0.0,0.6071838140487671,90.41365814208984,62.0,6.6915602684021,-13895.2451171875,329.74151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,308.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1796875,18000.0,0.0,0.0,0.3200912177562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652060329914093,0.6520670056343079,-6.672551535302773e-06,0.0,0.0003248518914915,0.0,0.0,49.50990676879883,0.0,0.0,0.0,0.4253697395324707,4.0,0.0,1.0
574080,293.1446228027344,297.1499938964844,293.1499938964844,0.2904137969017029,-5361.05419921875,304.1500244140625,0.8714311718940735,0.3783217668533325,0.3421300053596496,294.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4186198711395263,0.050000000745058,0.05051751434803,293.2952575683594,297.1499938964844,293.1499938964844,0.0330395810306072,-866.12841796875,304.1645202636719,0.5022212862968445,0.0748712420463562,0.0552126988768577,293.1884765625,297.1499938964844,293.1499938964844,0.3373494744300842,-6350.92724609375,304.15509033203125,0.9072120785713196,0.4257852733135223,0.4051429331302643,293.41424560546875,297.1499938964844,293.1499938964844,0.0013288019690662,-503.8230590820313,292.9358825683594,0.4186198711395263,0.050000000745058,0.2396333366632461,291.182861328125,291.1499938964844,259.589111328125,258.0712890625,280.666015625,294.50830078125,291.1832275390625,1.0,0.3220549821853637,0.6334437131881714,0.6334437131881714,1.0,1.0,-1.3113232851028442,0.5200642943382263,0.7912589907646179,0.2083696722984314,0.0,0.0,0.6071838140487671,90.41365814208984,62.0,6.6915602684021,-13895.2451171875,329.74151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,308.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1796875,18000.0,0.0,0.0,0.3200912177562713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652060329914093,0.6520670056343079,-6.672551535302773e-06,0.0,0.0003248518914915,0.0,0.0,49.50990676879883,0.0,0.0,0.0,0.4253697395324707,4.0,0.0,1.0
574140,293.1430358886719,297.1499938964844,293.1499938964844,0.2904189527034759,-5361.08544921875,304.1499938964844,0.8884922862052917,0.3787807822227478,0.3422127068042755,294.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4288340210914612,0.050000000745058,0.0501855984330177,293.29083251953125,297.1499938964844,293.1499938964844,0.030385173857212,-831.1753540039062,304.1640930175781,0.505131721496582,0.0720856487751007,0.0529987327754497,293.1863098144531,297.1499938964844,293.1499938964844,0.3363524079322815,-6336.1162109375,304.1550598144531,0.926276683807373,0.4252528846263885,0.4042941033840179,293.4124450683594,297.1499938964844,293.1499938964844,0.0012542502954602,-475.50238037109375,292.8522033691406,0.4288340210914612,0.050000000745058,0.2380588799715042,291.1860046386719,291.1499938964844,259.5694580078125,258.0576171875,280.6676025390625,294.5065002441406,291.1861877441406,1.0,0.3122999370098114,0.633040726184845,0.633040726184845,1.0,1.0,-1.3054578304290771,0.5173478722572327,0.7881099581718445,0.2068726867437362,0.0,0.0,0.6021561622619629,81.91742706298828,50.0,4.458988666534424,-13831.3486328125,308.2550964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,308.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.357421875,18000.0,0.0,0.0,0.3187561631202698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419355273246765,0.6419421434402466,-6.594390015379759e-06,0.0,0.0003234969917684,0.0,0.0,47.98081207275391,0.0,0.0,0.0,0.4214648306369781,4.0,0.0,1.0
574200,293.1430358886719,297.1499938964844,293.1499938964844,0.2904189527034759,-5361.08544921875,304.1499938964844,0.8884922862052917,0.3787807822227478,0.3422127068042755,294.7144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4288340210914612,0.050000000745058,0.0501855984330177,293.29083251953125,297.1499938964844,293.1499938964844,0.030385173857212,-831.1753540039062,304.1640930175781,0.505131721496582,0.0720856487751007,0.0529987327754497,293.1863098144531,297.1499938964844,293.1499938964844,0.3363524079322815,-6336.1162109375,304.1550598144531,0.926276683807373,0.4252528846263885,0.4042941033840179,293.4124450683594,297.1499938964844,293.1499938964844,0.0012542502954602,-475.50238037109375,292.8522033691406,0.4288340210914612,0.050000000745058,0.2380588799715042,291.1860046386719,291.1499938964844,259.5694580078125,258.0576171875,280.6676025390625,294.5065002441406,291.1861877441406,1.0,0.3122999370098114,0.633040726184845,0.633040726184845,1.0,1.0,-1.3054578304290771,0.5173478722572327,0.7881099581718445,0.2068726867437362,0.0,0.0,0.6021561622619629,81.91742706298828,50.0,4.458988666534424,-13831.3486328125,308.2550964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2856750488281,308.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.357421875,18000.0,0.0,0.0,0.3187561631202698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419355273246765,0.6419421434402466,-6.594390015379759e-06,0.0,0.0003234969917684,0.0,0.0,47.98081207275391,0.0,0.0,0.0,0.4214648306369781,4.0,0.0,1.0
574260,293.14141845703125,297.1499938964844,293.1499938964844,0.2904888093471527,-5362.12548828125,304.1498718261719,0.910817563533783,0.3792884051799774,0.3423093855381012,294.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4433737099170685,0.050000000745058,0.0498209074139595,293.2864074707031,297.1499938964844,293.1499938964844,0.0277007836848497,-796.9097290039062,304.1638488769531,0.5106714367866516,0.0694183483719825,0.0508439615368843,293.18408203125,297.1499938964844,293.1499938964844,0.3354440331459045,-6322.69677734375,304.1548767089844,0.9509586095809937,0.424785166978836,0.4034751951694488,293.4106140136719,297.1499938964844,293.1499938964844,0.0011803819797933,-447.4805603027344,292.7675170898437,0.4433737099170685,0.050000000745058,0.2363289445638656,291.1871337890625,291.1499938964844,259.5496520996094,258.0438232421875,280.6687316894531,294.50457763671875,291.1871337890625,1.0,0.301252156496048,0.6326768398284912,0.6326768398284912,1.0,1.0,-1.2994898557662964,0.514606773853302,0.7848830819129944,0.2053749561309814,0.0,0.0,0.5971072316169739,72.59027099609375,38.0,1.7670621871948242,-13763.91796875,285.0741882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,308.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.86328125,18000.0,0.0,0.0,0.3170263767242431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316012740135193,0.6316077709197998,-6.514583674288588e-06,0.0,0.0003217414778191,0.0,0.0,46.44951248168945,0.0,0.0,0.0,0.4174972176551819,4.0,0.0,1.0
574320,293.14141845703125,297.1499938964844,293.1499938964844,0.2904888093471527,-5362.12548828125,304.1498718261719,0.910817563533783,0.3792884051799774,0.3423093855381012,294.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4433737099170685,0.050000000745058,0.0498209074139595,293.2864074707031,297.1499938964844,293.1499938964844,0.0277007836848497,-796.9097290039062,304.1638488769531,0.5106714367866516,0.0694183483719825,0.0508439615368843,293.18408203125,297.1499938964844,293.1499938964844,0.3354440331459045,-6322.69677734375,304.1548767089844,0.9509586095809937,0.424785166978836,0.4034751951694488,293.4106140136719,297.1499938964844,293.1499938964844,0.0011803819797933,-447.4805603027344,292.7675170898437,0.4433737099170685,0.050000000745058,0.2363289445638656,291.1871337890625,291.1499938964844,259.5496520996094,258.0438232421875,280.6687316894531,294.50457763671875,291.1871337890625,1.0,0.301252156496048,0.6326768398284912,0.6326768398284912,1.0,1.0,-1.2994898557662964,0.514606773853302,0.7848830819129944,0.2053749561309814,0.0,0.0,0.5971072316169739,72.59027099609375,38.0,1.7670621871948242,-13763.91796875,285.0741882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,308.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18094.86328125,18000.0,0.0,0.0,0.3170263767242431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6316012740135193,0.6316077709197998,-6.514583674288588e-06,0.0,0.0003217414778191,0.0,0.0,46.44951248168945,0.0,0.0,0.0,0.4174972176551819,4.0,0.0,1.0
574380,293.1397705078125,297.1499938964844,293.1499938964844,0.2906261086463928,-5364.2001953125,304.1496887207031,0.942146062850952,0.3798388838768005,0.3424268662929535,294.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4638883471488952,0.050000000745058,0.0494365319609642,293.28192138671875,297.1499938964844,293.1499938964844,0.0255431551486253,-764.3102416992188,304.1628723144531,0.5196975469589233,0.066873051226139,0.0487589500844478,293.18182373046875,297.1499938964844,293.1499938964844,0.3346262276172638,-6310.67626953125,304.15460205078125,0.9786716103553772,0.424375832080841,0.4026928246021271,293.40875244140625,297.1499938964844,293.1499938964844,0.0011077390518039,-419.9532470703125,292.6820068359375,0.4638883471488952,0.050000000745058,0.2345056384801864,291.1864624023437,291.1499938964844,259.5296325683594,258.0299377441406,280.6697082519531,294.5024719238281,291.1863098144531,1.0,0.2891507744789123,0.6323129534721375,0.6323129534721375,1.0,1.0,-1.2935389280319214,0.5118754506111145,0.7816634774208069,0.2038870602846145,0.0,0.0,0.5922751426696777,62.7654914855957,26.0,-0.6707011461257935,-13695.22265625,261.0099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,308.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6328125,18000.0,0.0,0.0,0.3149681687355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216157674789429,0.6216222047805786,-6.437635875045089e-06,0.0,0.0003196526376996,0.0,0.0,44.99899291992188,0.0,0.0,0.0,0.4136811196804046,4.0,0.0,1.0
574440,293.1397705078125,297.1499938964844,293.1499938964844,0.2906261086463928,-5364.2001953125,304.1496887207031,0.942146062850952,0.3798388838768005,0.3424268662929535,294.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4638883471488952,0.050000000745058,0.0494365319609642,293.28192138671875,297.1499938964844,293.1499938964844,0.0255431551486253,-764.3102416992188,304.1628723144531,0.5196975469589233,0.066873051226139,0.0487589500844478,293.18182373046875,297.1499938964844,293.1499938964844,0.3346262276172638,-6310.67626953125,304.15460205078125,0.9786716103553772,0.424375832080841,0.4026928246021271,293.40875244140625,297.1499938964844,293.1499938964844,0.0011077390518039,-419.9532470703125,292.6820068359375,0.4638883471488952,0.050000000745058,0.2345056384801864,291.1864624023437,291.1499938964844,259.5296325683594,258.0299377441406,280.6697082519531,294.5024719238281,291.1863098144531,1.0,0.2891507744789123,0.6323129534721375,0.6323129534721375,1.0,1.0,-1.2935389280319214,0.5118754506111145,0.7816634774208069,0.2038870602846145,0.0,0.0,0.5922751426696777,62.7654914855957,26.0,-0.6707011461257935,-13695.22265625,261.0099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,308.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18090.6328125,18000.0,0.0,0.0,0.3149681687355041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6216157674789429,0.6216222047805786,-6.437635875045089e-06,0.0,0.0003196526376996,0.0,0.0,44.99899291992188,0.0,0.0,0.0,0.4136811196804046,4.0,0.0,1.0
574500,293.1389465332031,297.1499938964844,293.1499938964844,0.290718674659729,-5365.599609375,304.1495666503906,0.9601322412490844,0.3801288902759552,0.3424946665763855,294.70379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.474871963262558,0.050000000745058,0.0492397062480449,293.2796630859375,297.1499938964844,293.1499938964844,0.0244891047477722,-748.730712890625,304.1624755859375,0.5260211825370789,0.0656474009156227,0.0477455221116542,293.18072509765625,297.1499938964844,293.1499938964844,0.334249347448349,-6305.1552734375,304.1544494628906,0.9926143288612366,0.4241914749145508,0.40231654047966,293.4078063964844,297.1499938964844,293.1499938964844,0.0010718908160924,-406.376708984375,292.6390380859375,0.474871963262558,0.050000000745058,0.2335719615221023,291.1855773925781,291.1499938964844,259.5195617675781,258.0229187011719,280.67010498046875,294.5013732910156,291.18536376953125,1.0,0.2827500700950622,0.632131040096283,0.632131040096283,1.0,1.0,-1.2905950546264648,0.5105240345001221,0.780070960521698,0.2031523436307907,0.0,0.0,0.589991569519043,57.73628234863281,26.0,-1.7411757707595823,-13660.837890625,248.81399536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201416015625,308.2286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.27734375,18000.0,0.0,0.0,0.3138410449028015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6168705224990845,0.6168769598007202,-6.401190148608293e-06,0.0,0.0003185087698511,0.0,0.0,44.31999969482422,0.0,0.0,0.0,0.4118745326995849,4.0,0.0,1.0
574560,293.1380615234375,297.1499938964844,293.1499938964844,0.2908146679401397,-5367.01904296875,304.14947509765625,0.9758234024047852,0.3804439008235931,0.342601329088211,294.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.4835582077503204,0.050000000745058,0.0490708388388156,293.2772521972656,297.1499938964844,293.1499938964844,0.0234752893447875,-733.5036010742188,304.1620483398437,0.5320940017700195,0.0644726604223251,0.0467779897153377,293.1779479980469,297.1499938964844,293.1499938964844,0.3271938264369964,-6194.68701171875,304.16705322265625,0.9990000128746032,0.4243379235267639,0.3948858976364136,293.40673828125,297.1499938964844,293.1499938964844,0.0010382675100117,-393.621826171875,292.5973205566406,0.4835582077503204,0.050000000745058,0.2327709347009658,291.18560791015625,291.1499938964844,259.50946044921875,258.015869140625,280.67822265625,294.50128173828125,291.1865234375,1.0,0.2759396731853485,0.6319618225097656,0.6319618225097656,1.0,1.0,-1.2794429063796997,0.5056113600730896,0.7738315463066101,0.2007457464933395,0.0,0.0,0.587639570236206,53.29383087158203,29.0,5.274948120117188,-13577.40625,234.91680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,308.2604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18084.376953125,18000.0,0.0,0.0,0.312647670507431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6122974753379822,0.6123038530349731,-6.366400157276075e-06,0.0,0.0003172976430505,0.0,0.0,43.67332077026367,0.0,0.0,0.0,0.4101340174674988,4.0,0.0,1.0
574620,293.1365051269531,297.1499938964844,293.1499938964844,0.2900634407997131,-5354.8818359375,304.1509094238281,0.9923991560935974,0.381060779094696,0.3429902195930481,294.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.4931598305702209,0.050000000745058,0.0488904491066932,293.2724304199219,297.1499938964844,293.1499938964844,0.0216191876679658,-703.9724731445312,304.1611022949219,0.5366057753562927,0.0622288472950458,0.0450556613504886,293.15069580078125,297.1499938964844,293.1499938964844,0.3043619990348816,-5838.5087890625,304.1986083984375,0.9990000128746032,0.4291176795959472,0.3725811839103699,293.4039306640625,297.1499938964844,293.1499938964844,0.0009754580678418,-369.1871643066406,292.555908203125,0.4931598305702209,0.050000000745058,0.2319152355194091,291.229736328125,291.1499938964844,259.48907470703125,258.0016784667969,280.7056884765625,294.5073547363281,291.233154296875,1.0,0.2666400969028473,0.6316233277320862,0.6316233277320862,1.0,1.0,-1.2498679161071775,0.4928191900253296,0.7570486664772034,0.1939387172460556,0.0,0.0,0.5743497610092163,48.276954650878906,32.0,45.7241096496582,-13306.9091796875,213.50148010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797790527344,308.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.03125,18000.0,0.0,0.0,0.3095991313457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933700203895569,0.5933762788772583,-6.253753781493288e-06,0.0,0.0003142037603538,0.0,0.0,41.22549819946289,0.0,0.0,0.0,0.4032134413719177,4.0,0.0,1.0
574680,293.1365051269531,297.1499938964844,293.1499938964844,0.2900634407997131,-5354.8818359375,304.1509094238281,0.9923991560935974,0.381060779094696,0.3429902195930481,294.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245178222656,0.4931598305702209,0.050000000745058,0.0488904491066932,293.2724304199219,297.1499938964844,293.1499938964844,0.0216191876679658,-703.9724731445312,304.1611022949219,0.5366057753562927,0.0622288472950458,0.0450556613504886,293.15069580078125,297.1499938964844,293.1499938964844,0.3043619990348816,-5838.5087890625,304.1986083984375,0.9990000128746032,0.4291176795959472,0.3725811839103699,293.4039306640625,297.1499938964844,293.1499938964844,0.0009754580678418,-369.1871643066406,292.555908203125,0.4931598305702209,0.050000000745058,0.2319152355194091,291.229736328125,291.1499938964844,259.48907470703125,258.0016784667969,280.7056884765625,294.5073547363281,291.233154296875,1.0,0.2666400969028473,0.6316233277320862,0.6316233277320862,1.0,1.0,-1.2498679161071775,0.4928191900253296,0.7570486664772034,0.1939387172460556,0.0,0.0,0.5743497610092163,48.276954650878906,32.0,45.7241096496582,-13306.9091796875,213.50148010253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6797790527344,308.32342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18199.03125,18000.0,0.0,0.0,0.3095991313457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933700203895569,0.5933762788772583,-6.253753781493288e-06,0.0,0.0003142037603538,0.0,0.0,41.22549819946289,0.0,0.0,0.0,0.4032134413719177,4.0,0.0,1.0
574740,293.1334228515625,297.1499938964844,293.1499938964844,0.2873916327953338,-5313.69482421875,304.1555480957031,0.9990000128746032,0.3820169866085052,0.3405689299106598,294.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2443542480469,0.4995087683200836,0.050000000745058,0.0487830303609371,293.2673034667969,297.1499938964844,293.1499938964844,0.0200994238257408,-678.748046875,304.1599426269531,0.5372288823127747,0.0601638220250606,0.0434920154511928,293.1169128417969,297.1499938964844,293.1499938964844,0.2899708151817322,-5616.8935546875,304.20574951171875,0.9990000128746032,0.4359523057937622,0.3586374521255493,293.3996887207031,297.1499938964844,293.1499938964844,0.0009148269309662,-346.0612487792969,292.4939270019531,0.4995087683200836,0.050000000745058,0.2314056903123855,291.2450561523437,291.1499938964844,259.468505859375,257.9872741699219,280.7255554199219,294.5123596191406,291.2454833984375,1.0,0.2602736055850982,0.6312848925590515,0.6312848925590515,1.0,1.0,-1.2276484966278076,0.4831854104995727,0.7444630861282349,0.1889100819826126,0.0,0.0,0.5602853298187256,45.22915649414063,50.0,21.91597366333008,-13027.5849609375,199.49639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8508605957031,308.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.07421875,18000.0,0.0,0.0,0.3054396510124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656429529190063,0.5656489729881287,-6.06609273745562e-06,0.0,0.0003099823952652,0.0,0.0,37.67657470703125,0.0,0.0,0.0,0.3932473361492157,4.0,0.0,1.0
574800,293.1334228515625,297.1499938964844,293.1499938964844,0.2873916327953338,-5313.69482421875,304.1555480957031,0.9990000128746032,0.3820169866085052,0.3405689299106598,294.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2443542480469,0.4995087683200836,0.050000000745058,0.0487830303609371,293.2673034667969,297.1499938964844,293.1499938964844,0.0200994238257408,-678.748046875,304.1599426269531,0.5372288823127747,0.0601638220250606,0.0434920154511928,293.1169128417969,297.1499938964844,293.1499938964844,0.2899708151817322,-5616.8935546875,304.20574951171875,0.9990000128746032,0.4359523057937622,0.3586374521255493,293.3996887207031,297.1499938964844,293.1499938964844,0.0009148269309662,-346.0612487792969,292.4939270019531,0.4995087683200836,0.050000000745058,0.2314056903123855,291.2450561523437,291.1499938964844,259.468505859375,257.9872741699219,280.7255554199219,294.5123596191406,291.2454833984375,1.0,0.2602736055850982,0.6312848925590515,0.6312848925590515,1.0,1.0,-1.2276484966278076,0.4831854104995727,0.7444630861282349,0.1889100819826126,0.0,0.0,0.5602853298187256,45.22915649414063,50.0,21.91597366333008,-13027.5849609375,199.49639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8508605957031,308.35015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.07421875,18000.0,0.0,0.0,0.3054396510124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656429529190063,0.5656489729881287,-6.06609273745562e-06,0.0,0.0003099823952652,0.0,0.0,37.67657470703125,0.0,0.0,0.0,0.3932473361492157,4.0,0.0,1.0
574860,293.12774658203125,297.1499938964844,293.1499938964844,0.2904466688632965,-5361.8388671875,304.1477966308594,0.9990000128746032,0.3836144506931305,0.3432863652706146,294.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309875488281,0.4981291592121124,0.050000000745058,0.0488054528832435,293.2617492675781,297.1499938964844,293.1499938964844,0.0189704038202762,-659.4945068359375,304.15850830078125,0.5288252830505371,0.0583183392882347,0.0421879515051841,293.096435546875,297.1499938964844,293.1499938964844,0.2923596203327179,-5662.70703125,304.1825256347656,0.9990000128746032,0.4409893155097961,0.3615871369838714,293.39459228515625,297.1499938964844,293.1499938964844,0.0008576571708545,-324.7121276855469,292.4039001464844,0.4981291592121124,0.050000000745058,0.2315120548009872,291.2252197265625,291.1499938964844,259.4477233886719,257.97265625,280.7123718261719,294.509033203125,291.2187194824219,1.0,0.2624295651912689,0.6312146186828613,0.6312146186828613,1.0,1.0,-1.2329788208007812,0.485456645488739,0.747522234916687,0.1899202167987823,0.0,0.0,0.5507032871246338,45.87095260620117,68.0,-38.738075256347656,-12942.921875,202.63710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02764892578125,308.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.087890625,18000.0,0.0,0.0,0.3004994392395019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428367257118225,0.5428426265716553,-5.900133146496955e-06,0.0,0.0003049687366001,0.0,0.0,34.84236145019531,0.0,0.0,0.0,0.3850251734256744,4.0,0.0,1.0
574920,293.12774658203125,297.1499938964844,293.1499938964844,0.2904466688632965,-5361.8388671875,304.1477966308594,0.9990000128746032,0.3836144506931305,0.3432863652706146,294.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309875488281,0.4981291592121124,0.050000000745058,0.0488054528832435,293.2617492675781,297.1499938964844,293.1499938964844,0.0189704038202762,-659.4945068359375,304.15850830078125,0.5288252830505371,0.0583183392882347,0.0421879515051841,293.096435546875,297.1499938964844,293.1499938964844,0.2923596203327179,-5662.70703125,304.1825256347656,0.9990000128746032,0.4409893155097961,0.3615871369838714,293.39459228515625,297.1499938964844,293.1499938964844,0.0008576571708545,-324.7121276855469,292.4039001464844,0.4981291592121124,0.050000000745058,0.2315120548009872,291.2252197265625,291.1499938964844,259.4477233886719,257.97265625,280.7123718261719,294.509033203125,291.2187194824219,1.0,0.2624295651912689,0.6312146186828613,0.6312146186828613,1.0,1.0,-1.2329788208007812,0.485456645488739,0.747522234916687,0.1899202167987823,0.0,0.0,0.5507032871246338,45.87095260620117,68.0,-38.738075256347656,-12942.921875,202.63710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02764892578125,308.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.087890625,18000.0,0.0,0.0,0.3004994392395019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428367257118225,0.5428426265716553,-5.900133146496955e-06,0.0,0.0003049687366001,0.0,0.0,34.84236145019531,0.0,0.0,0.0,0.3850251734256744,4.0,0.0,1.0
574980,293.1305236816406,297.1499938964844,293.1499938964844,0.2946131527423858,-5425.54541015625,304.14208984375,0.9882153868675232,0.3836063742637634,0.3454079329967499,294.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4893960952758789,0.050000000745058,0.048959195613861,293.2568054199219,297.1499938964844,293.1499938964844,0.0181233119219541,-645.1951904296875,304.1570739746094,0.5123243927955627,0.0564901493489742,0.0410283207893371,293.102783203125,297.1499938964844,293.1499938964844,0.3123980760574341,-5985.748046875,304.13787841796875,0.9990000128746032,0.4411251246929168,0.3812249600887298,293.3903503417969,297.1499938964844,293.1499938964844,0.0008078823448158,-306.75909423828125,292.2599792480469,0.4893960952758789,0.050000000745058,0.2322413474321365,291.1470947265625,291.1499938964844,259.4266967773437,257.9578552246094,280.6748962402344,294.4980163574219,291.1399841308594,1.0,0.2712893486022949,0.6311442852020264,0.6311442852020264,1.0,1.0,-1.2587603330612185,0.4964318871498108,0.7623285055160522,0.195570632815361,0.0,0.0,0.5562440156936646,50.14636993408203,71.0,-88.97293090820312,-13127.626953125,220.62315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10382080078125,308.3301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.296025663614273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434244871139526,0.5434303283691406,-5.8576520132191945e-06,0.0,0.0003004283935297,0.0,0.0,34.683433532714844,0.0,0.0,0.0,0.3847318887710571,4.0,0.0,1.0
575040,293.1305236816406,297.1499938964844,293.1499938964844,0.2946131527423858,-5425.54541015625,304.14208984375,0.9882153868675232,0.3836063742637634,0.3454079329967499,294.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.4893960952758789,0.050000000745058,0.048959195613861,293.2568054199219,297.1499938964844,293.1499938964844,0.0181233119219541,-645.1951904296875,304.1570739746094,0.5123243927955627,0.0564901493489742,0.0410283207893371,293.102783203125,297.1499938964844,293.1499938964844,0.3123980760574341,-5985.748046875,304.13787841796875,0.9990000128746032,0.4411251246929168,0.3812249600887298,293.3903503417969,297.1499938964844,293.1499938964844,0.0008078823448158,-306.75909423828125,292.2599792480469,0.4893960952758789,0.050000000745058,0.2322413474321365,291.1470947265625,291.1499938964844,259.4266967773437,257.9578552246094,280.6748962402344,294.4980163574219,291.1399841308594,1.0,0.2712893486022949,0.6311442852020264,0.6311442852020264,1.0,1.0,-1.2587603330612185,0.4964318871498108,0.7623285055160522,0.195570632815361,0.0,0.0,0.5562440156936646,50.14636993408203,71.0,-88.97293090820312,-13127.626953125,220.62315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10382080078125,308.3301696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.296025663614273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434244871139526,0.5434303283691406,-5.8576520132191945e-06,0.0,0.0003004283935297,0.0,0.0,34.683433532714844,0.0,0.0,0.0,0.3847318887710571,4.0,0.0,1.0
575100,293.13037109375,297.1499938964844,293.1499938964844,0.2958022058010101,-5443.5693359375,304.1413879394531,0.981106460094452,0.383879005908966,0.3456623554229736,294.6725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4850659966468811,0.050000000745058,0.0490416549146175,293.2545471191406,297.1499938964844,293.1499938964844,0.0176983550190925,-637.7485961914062,304.1565856933594,0.5046669244766235,0.0555817000567913,0.0404497012495994,293.11553955078125,297.1499938964844,293.1499938964844,0.3230392932891845,-6153.138671875,304.120849609375,0.9990000128746032,0.4392184913158417,0.3913523852825165,293.388916015625,297.1499938964844,293.1499938964844,0.0007831666152924,-297.75146484375,292.19012451171875,0.4850659966468811,0.050000000745058,0.2326324880123138,291.1122131347656,291.1499938964844,259.4161071777344,257.9503479003906,280.6552734375,294.4906311035156,291.1065368652344,1.0,0.2753497362136841,0.6311091780662537,0.6311091780662537,1.0,1.0,-1.271100401878357,0.5016820430755615,0.7694183588027954,0.1983460932970047,0.0,0.0,0.5622844696044922,52.42218399047852,71.0,-88.35132598876953,-13260.7216796875,229.9604949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0794372558594,308.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.029296875,18000.0,0.0,0.0,0.2943794727325439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55161452293396,0.5516204237937927,-5.892973149457248e-06,0.0,0.00029875774635,0.0,0.0,35.562477111816406,0.0,0.0,0.0,0.3874098360538482,4.0,0.0,1.0
575160,293.1300964355469,297.1499938964844,293.1499938964844,0.2968151271343231,-5458.70556640625,304.14111328125,0.9744176268577576,0.3841802775859833,0.3459950983524322,294.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.481085330247879,0.050000000745058,0.0491192452609539,293.2524108886719,297.1499938964844,293.1499938964844,0.0172622147947549,-629.8134765625,304.1561584472656,0.4978302419185638,0.054678700864315,0.0398744642734527,293.1305236816406,297.1499938964844,293.1499938964844,0.3328212201595306,-6304.916015625,304.1083984375,0.9990000128746032,0.4367140233516693,0.400647759437561,293.3880310058594,297.1499938964844,293.1499938964844,0.0007574390037916,-288.2244873046875,292.1281433105469,0.481085330247879,0.050000000745058,0.2330005466938018,291.08740234375,291.1499938964844,259.4054870605469,257.9427795410156,280.63916015625,294.4833679199219,291.0837097167969,1.0,0.2792801558971405,0.6308379769325256,0.6308379769325256,1.0,1.0,-1.2825024127960205,0.506446361541748,0.7760560512542725,0.2007847428321838,0.0,0.0,0.5689941644668579,54.56140899658203,74.0,-74.70349884033203,-13396.083984375,238.81190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01446533203125,308.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.482421875,18000.0,0.0,0.0,0.2932296693325043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627554059028625,0.5627613663673401,-5.955044343863847e-06,0.0,0.0002975908282678,0.0,0.0,36.851165771484375,0.0,0.0,0.0,0.3912375271320343,4.0,0.0,1.0
575220,293.1299133300781,297.1499938964844,293.1499938964844,0.2983601689338684,-5481.3408203125,304.1415405273437,0.9583406448364258,0.3847264647483825,0.3466741740703583,294.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.4714365899562835,0.050000000745058,0.0493041276931762,293.2484436035156,297.1499938964844,293.1499938964844,0.0163975786417722,-613.3446655273438,304.1555480957031,0.4836595952510834,0.0528853349387645,0.0387505330145359,293.1606750488281,297.1499938964844,293.1499938964844,0.3435122668743133,-6464.8857421875,304.1061706542969,0.9929792284965516,0.4310760796070099,0.4099852740764618,293.387451171875,297.1499938964844,293.1499938964844,0.0007035881280899,-268.0094299316406,292.01959228515625,0.4714365899562835,0.050000000745058,0.2338775545358657,291.0579528808594,291.1499938964844,259.3840026855469,257.9274597167969,280.6191711425781,294.4713134765625,291.05767822265625,1.0,0.286480963230133,0.6302955746650696,0.6302955746650696,1.0,1.0,-1.2944464683532717,0.5112881064414978,0.7831583619117737,0.2033157050609588,0.0,0.0,0.583530604839325,59.43058013916016,77.0,-37.24083709716797,-13592.447265625,254.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78668212890625,308.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17765.203125,18000.0,0.0,0.0,0.2924739718437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890767574310303,0.5890828967094421,-6.124816536612343e-06,0.0,0.0002968238841276,0.0,0.0,40.13009643554688,0.0,0.0,0.0,0.4007158279418945,4.0,0.0,1.0
575280,293.1299133300781,297.1499938964844,293.1499938964844,0.2983601689338684,-5481.3408203125,304.1415405273437,0.9583406448364258,0.3847264647483825,0.3466741740703583,294.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.4714365899562835,0.050000000745058,0.0493041276931762,293.2484436035156,297.1499938964844,293.1499938964844,0.0163975786417722,-613.3446655273438,304.1555480957031,0.4836595952510834,0.0528853349387645,0.0387505330145359,293.1606750488281,297.1499938964844,293.1499938964844,0.3435122668743133,-6464.8857421875,304.1061706542969,0.9929792284965516,0.4310760796070099,0.4099852740764618,293.387451171875,297.1499938964844,293.1499938964844,0.0007035881280899,-268.0094299316406,292.01959228515625,0.4714365899562835,0.050000000745058,0.2338775545358657,291.0579528808594,291.1499938964844,259.3840026855469,257.9274597167969,280.6191711425781,294.4713134765625,291.05767822265625,1.0,0.286480963230133,0.6302955746650696,0.6302955746650696,1.0,1.0,-1.2944464683532717,0.5112881064414978,0.7831583619117737,0.2033157050609588,0.0,0.0,0.583530604839325,59.43058013916016,77.0,-37.24083709716797,-13592.447265625,254.02459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78668212890625,308.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17765.203125,18000.0,0.0,0.0,0.2924739718437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890767574310303,0.5890828967094421,-6.124816536612343e-06,0.0,0.0002968238841276,0.0,0.0,40.13009643554688,0.0,0.0,0.0,0.4007158279418945,4.0,0.0,1.0
575340,293.1302795410156,297.1499938964844,293.1499938964844,0.2985512316226959,-5482.875,304.14404296875,0.9403836131095886,0.3851599991321563,0.3472883999347687,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.4592256546020508,0.050000000745058,0.0495144762098789,293.2447814941406,297.1499938964844,293.1499938964844,0.0155219938606023,-595.3089599609375,304.1551818847656,0.4670128524303436,0.05113410577178,0.0376753695309162,293.1717529296875,297.1499938964844,293.1499938964844,0.3408249914646148,-6416.6162109375,304.1249389648437,0.976191520690918,0.4285305142402649,0.4070207476615906,293.3873291015625,297.1499938964844,293.1499938964844,0.0006462240125983,-245.95838928222656,291.9565734863281,0.4592256546020508,0.050000000745058,0.2348753660917282,291.0789489746094,291.1499938964844,259.3623046875,257.911865234375,280.6171264648437,294.4661560058594,291.0805358886719,1.0,0.2924340367317199,0.6297531723976135,0.6297531723976135,1.0,1.0,-1.2918004989624023,0.5098878145217896,0.7819127440452576,0.2025072127580642,0.0,0.0,0.5917907357215881,64.71672058105469,80.0,11.269475936889648,-13630.9033203125,264.6203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,308.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.849609375,18000.0,0.0,0.0,0.2932295203208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101284027099609,0.6101346611976624,-6.2927374528953806e-06,0.0,0.0002975906827487,0.0,0.0,43.05244445800781,0.0,0.0,0.0,0.4086694121360779,4.0,0.0,1.0
575400,293.1302795410156,297.1499938964844,293.1499938964844,0.2985512316226959,-5482.875,304.14404296875,0.9403836131095886,0.3851599991321563,0.3472883999347687,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.4592256546020508,0.050000000745058,0.0495144762098789,293.2447814941406,297.1499938964844,293.1499938964844,0.0155219938606023,-595.3089599609375,304.1551818847656,0.4670128524303436,0.05113410577178,0.0376753695309162,293.1717529296875,297.1499938964844,293.1499938964844,0.3408249914646148,-6416.6162109375,304.1249389648437,0.976191520690918,0.4285305142402649,0.4070207476615906,293.3873291015625,297.1499938964844,293.1499938964844,0.0006462240125983,-245.95838928222656,291.9565734863281,0.4592256546020508,0.050000000745058,0.2348753660917282,291.0789489746094,291.1499938964844,259.3623046875,257.911865234375,280.6171264648437,294.4661560058594,291.0805358886719,1.0,0.2924340367317199,0.6297531723976135,0.6297531723976135,1.0,1.0,-1.2918004989624023,0.5098878145217896,0.7819127440452576,0.2025072127580642,0.0,0.0,0.5917907357215881,64.71672058105469,80.0,11.269475936889648,-13630.9033203125,264.6203308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,308.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17829.849609375,18000.0,0.0,0.0,0.2932295203208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101284027099609,0.6101346611976624,-6.2927374528953806e-06,0.0,0.0002975906827487,0.0,0.0,43.05244445800781,0.0,0.0,0.0,0.4086694121360779,4.0,0.0,1.0
575460,293.130615234375,297.1499938964844,293.1499938964844,0.2989672720432281,-5488.3115234375,304.1452941894531,0.9260125160217284,0.3855885565280914,0.3478339314460754,294.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4494591355323791,0.050000000745058,0.0496944561600685,293.24102783203125,297.1499938964844,293.1499938964844,0.0147780701518058,-579.7448120117188,304.147705078125,0.4498579204082489,0.050000000745058,0.0367621481418609,293.1744384765625,297.1499938964844,293.1499938964844,0.3399859368801117,-6399.9755859375,304.134521484375,0.9622721076011658,0.4274283349514007,0.4059438407421112,293.38671875,297.1499938964844,293.1499938964844,0.0005870729801245,-223.3720550537109,291.88433837890625,0.4494591355323791,0.050000000745058,0.2357291132211685,291.0882568359375,291.1499938964844,259.3403625488281,257.8959655761719,280.6132507324219,294.4622497558594,291.0888977050781,1.0,0.2976452708244324,0.6292566061019897,0.6292566061019897,1.0,1.0,-1.291306495666504,0.5094349980354309,0.781871497631073,0.2021872550249099,0.0,0.0,0.5992926955223083,69.26680755615234,83.0,11.384819984436035,-13637.001953125,274.4239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,308.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17857.23828125,18000.0,0.0,0.0,0.2948979139328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253673434257507,0.6253737211227417,-6.413262326532276e-06,0.0,0.0002992839145008,0.0,0.0,45.23868560791016,0.0,0.0,0.0,0.4145819246768951,4.0,0.0,1.0
575520,293.130615234375,297.1499938964844,293.1499938964844,0.2989672720432281,-5488.3115234375,304.1452941894531,0.9260125160217284,0.3855885565280914,0.3478339314460754,294.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4494591355323791,0.050000000745058,0.0496944561600685,293.24102783203125,297.1499938964844,293.1499938964844,0.0147780701518058,-579.7448120117188,304.147705078125,0.4498579204082489,0.050000000745058,0.0367621481418609,293.1744384765625,297.1499938964844,293.1499938964844,0.3399859368801117,-6399.9755859375,304.134521484375,0.9622721076011658,0.4274283349514007,0.4059438407421112,293.38671875,297.1499938964844,293.1499938964844,0.0005870729801245,-223.3720550537109,291.88433837890625,0.4494591355323791,0.050000000745058,0.2357291132211685,291.0882568359375,291.1499938964844,259.3403625488281,257.8959655761719,280.6132507324219,294.4622497558594,291.0888977050781,1.0,0.2976452708244324,0.6292566061019897,0.6292566061019897,1.0,1.0,-1.291306495666504,0.5094349980354309,0.781871497631073,0.2021872550249099,0.0,0.0,0.5992926955223083,69.26680755615234,83.0,11.384819984436035,-13637.001953125,274.4239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,308.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17857.23828125,18000.0,0.0,0.0,0.2948979139328003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253673434257507,0.6253737211227417,-6.413262326532276e-06,0.0,0.0002992839145008,0.0,0.0,45.23868560791016,0.0,0.0,0.0,0.4145819246768951,4.0,0.0,1.0
575580,293.1306457519531,297.1499938964844,293.1499938964844,0.2994880378246307,-5495.52685546875,304.14599609375,0.914576768875122,0.3860758543014526,0.348406046628952,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.4419147968292236,0.050000000745058,0.0498532578349113,293.238037109375,297.1499938964844,293.1499938964844,0.0147576089948415,-579.5904541015625,304.1229248046875,0.4419138729572296,0.050000000745058,0.0368213057518005,293.1748046875,297.1499938964844,293.1499938964844,0.3395804464817047,-6391.44482421875,304.1402893066406,0.950264811515808,0.4267298281192779,0.4053802192211151,293.3854675292969,297.1499938964844,293.1499938964844,0.0005343467346392,-201.4719696044922,291.8101806640625,0.4419147968292236,0.050000000745058,0.2364823967218399,291.0933837890625,291.1499938964844,259.31817626953125,257.8797607421875,280.6072082519531,294.45758056640625,291.09375,1.0,0.3023589849472046,0.628760039806366,0.628760039806366,1.0,1.0,-1.2924822568893433,0.5096971392631531,0.7827850580215454,0.2022436112165451,0.0,0.0,0.6064631938934326,73.30657196044922,86.0,8.029294967651367,-13658.38671875,283.7817687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,307.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.2109375,18000.0,0.0,0.0,0.2972377240657806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402284502983093,0.6402350068092346,-6.52882545182365e-06,0.0,0.0003016584960278,0.0,0.0,47.42182540893555,0.0,0.0,0.0,0.4203109741210937,4.0,0.0,1.0
