time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575640,293.1306457519531,297.1499938964844,293.1499938964844,0.2994880378246307,-5495.52685546875,304.14599609375,0.914576768875122,0.3860758543014526,0.348406046628952,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.4419147968292236,0.050000000745058,0.0498532578349113,293.238037109375,297.1499938964844,293.1499938964844,0.0147576089948415,-579.5904541015625,304.1229248046875,0.4419138729572296,0.050000000745058,0.0368213057518005,293.1748046875,297.1499938964844,293.1499938964844,0.3395804464817047,-6391.44482421875,304.1402893066406,0.950264811515808,0.4267298281192779,0.4053802192211151,293.3854675292969,297.1499938964844,293.1499938964844,0.0005343467346392,-201.4719696044922,291.8101806640625,0.4419147968292236,0.050000000745058,0.2364823967218399,291.0933837890625,291.1499938964844,259.31817626953125,257.8797607421875,280.6072082519531,294.45758056640625,291.09375,1.0,0.3023589849472046,0.628760039806366,0.628760039806366,1.0,1.0,-1.2924822568893433,0.5096971392631531,0.7827850580215454,0.2022436112165451,0.0,0.0,0.6064631938934326,73.30657196044922,86.0,8.029294967651367,-13658.38671875,283.7817687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024658203125,307.923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.2109375,18000.0,0.0,0.0,0.2972377240657806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6402284502983093,0.6402350068092346,-6.52882545182365e-06,0.0,0.0003016584960278,0.0,0.0,47.42182540893555,0.0,0.0,0.0,0.4203109741210937,4.0,0.0,1.0
575700,293.13055419921875,297.1499938964844,293.1499938964844,0.2997735142707824,-5499.5517578125,304.1462097167969,0.9096792340278624,0.3863398134708404,0.3487071990966797,294.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.4386676549911499,0.050000000745058,0.049928180873394,293.2367858886719,297.1499938964844,293.1499938964844,0.0147591261193156,-579.8233642578125,304.11041259765625,0.4386676549911499,0.050000000745058,0.0368767827749252,293.1746826171875,297.1499938964844,293.1499938964844,0.3394200503826141,-6388.16845703125,304.142333984375,0.9447157979011536,0.4264426827430725,0.4051692485809326,293.3846740722656,297.1499938964844,293.1499938964844,0.0005181181477382,-190.70999145507807,291.7731018066406,0.4386676549911499,0.050000000745058,0.2368377894163131,291.0953369140625,291.1499938964844,259.3069763183594,257.8715515136719,280.6038513183594,294.4549255371094,291.0957336425781,1.0,0.3045713007450104,0.6285117268562317,0.6285117268562317,1.0,1.0,-1.2931735515594482,0.5098718404769897,0.7833017706871033,0.2022956907749176,0.0,0.0,0.6099135875701904,75.21473693847656,86.0,7.087007999420166,-13672.322265625,288.26385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239196777344,307.874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.16015625,18000.0,0.0,0.0,0.298600971698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647448718547821,0.6474553346633911,-6.585724349861266e-06,0.0,0.00030304203392,0.0,0.0,48.50923538208008,0.0,0.0,0.0,0.4231135249137878,4.0,0.0,1.0
575760,293.1304016113281,297.1499938964844,293.1499938964844,0.3000578284263611,-5503.56689453125,304.1463623046875,0.9052682518959044,0.3866139650344848,0.3490163683891296,294.63299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4356926679611206,0.050000000745058,0.0500008687376976,293.23553466796875,297.1499938964844,293.1499938964844,0.0147599400952458,-580.0307006835938,304.09820556640625,0.4356926679611206,0.050000000745058,0.0369304716587066,293.1744079589844,297.1499938964844,293.1499938964844,0.3392550945281982,-6384.97314453125,304.1440124511719,0.939424693584442,0.4261796176433563,0.404983252286911,293.3838195800781,297.1499938964844,293.1499938964844,0.0005048357415944,-179.82510375976562,291.73663330078125,0.4356926679611206,0.050000000745058,0.2371826022863388,291.0975341796875,291.1499938964844,259.29571533203125,257.8632507324219,280.5998840332031,294.4521484375,291.0979919433594,1.0,0.3067058324813843,0.6283102035522461,0.6283102035522461,1.0,1.0,-1.2938870191574097,0.5100765228271484,0.783810555934906,0.2023732215166092,0.0,0.0,0.613191545009613,77.06674194335938,89.0,6.8711442947387695,-13688.22265625,292.6361999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83270263671875,307.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17868.44140625,18000.0,0.0,0.0,0.3000590205192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544479727745056,0.6544546484947205,-6.64180106468848e-06,0.0,0.0003045217599719,0.0,0.0,49.58294296264648,0.0,0.0,0.0,0.4258448183536529,4.0,0.0,1.0
575820,293.1300048828125,297.1499938964844,293.1499938964844,0.3006183505058288,-5511.49169921875,304.1466369628906,0.8976016044616699,0.3871897161006927,0.3496549725532532,294.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.4304132759571075,0.050000000745058,0.0501407794654369,293.2325134277344,297.1499938964844,293.1499938964844,0.0147647745907306,-580.455810546875,304.0761413574219,0.4304132759571075,0.050000000745058,0.0370338074862957,293.1736755371094,297.1499938964844,293.1499938964844,0.3389005064964294,-6378.55517578125,304.1465759277344,0.92957204580307,0.4257086217403412,0.4046634435653686,293.3819274902344,297.1499938964844,293.1499938964844,0.000482085335534,-158.5513458251953,291.66558837890625,0.4304132759571075,0.050000000745058,0.2378462553024292,291.10284423828125,291.1499938964844,259.27301025390625,257.84637451171875,280.59136962890625,294.4461669921875,291.1034240722656,1.0,0.3107794821262359,0.6279071569442749,0.6279071569442749,1.0,1.0,-1.2953583002090454,0.5105071067810059,0.7848512530326843,0.2025404870510101,0.0,0.0,0.619134783744812,80.63287353515625,92.0,7.758059024810791,-13724.1513671875,301.10992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806335449219,307.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.359375,18000.0,0.0,0.0,0.303169697523117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674442291259766,0.667451024055481,-6.748593477823306e-06,0.0,0.0003076787106692,0.0,0.0,51.63022613525391,0.0,0.0,0.0,0.430961936712265,4.0,0.0,1.0
575880,293.1300048828125,297.1499938964844,293.1499938964844,0.3006183505058288,-5511.49169921875,304.1466369628906,0.8976016044616699,0.3871897161006927,0.3496549725532532,294.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.4304132759571075,0.050000000745058,0.0501407794654369,293.2325134277344,297.1499938964844,293.1499938964844,0.0147647745907306,-580.455810546875,304.0761413574219,0.4304132759571075,0.050000000745058,0.0370338074862957,293.1736755371094,297.1499938964844,293.1499938964844,0.3389005064964294,-6378.55517578125,304.1465759277344,0.92957204580307,0.4257086217403412,0.4046634435653686,293.3819274902344,297.1499938964844,293.1499938964844,0.000482085335534,-158.5513458251953,291.66558837890625,0.4304132759571075,0.050000000745058,0.2378462553024292,291.10284423828125,291.1499938964844,259.27301025390625,257.84637451171875,280.59136962890625,294.4461669921875,291.1034240722656,1.0,0.3107794821262359,0.6279071569442749,0.6279071569442749,1.0,1.0,-1.2953583002090454,0.5105071067810059,0.7848512530326843,0.2025404870510101,0.0,0.0,0.619134783744812,80.63287353515625,92.0,7.758059024810791,-13724.1513671875,301.10992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806335449219,307.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17879.359375,18000.0,0.0,0.0,0.303169697523117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674442291259766,0.667451024055481,-6.748593477823306e-06,0.0,0.0003076787106692,0.0,0.0,51.63022613525391,0.0,0.0,0.0,0.430961936712265,4.0,0.0,1.0
575940,293.1294860839844,297.1499938964844,293.1499938964844,0.3011599779129028,-5519.138671875,304.1468505859375,0.8907700181007385,0.3878006637096405,0.3503201901912689,294.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4258404672145843,0.050000000745058,0.0502751134335994,293.228515625,297.1499938964844,293.1499938964844,0.0147753013297915,-580.9157104492188,304.05810546875,0.4258404672145843,0.050000000745058,0.0371330268681049,293.1727600097656,297.1499938964844,293.1499938964844,0.3385060131549835,-6371.85498046875,304.1483459472656,0.9206439256668092,0.4252978861331939,0.4043980538845062,293.3797302246094,297.1499938964844,293.1499938964844,0.0004605943686328,-137.46900939941406,291.5975952148437,0.4258404672145843,0.050000000745058,0.2384834885597229,291.1097412109375,291.1499938964844,259.25,257.8291015625,280.5824279785156,294.4396667480469,291.1104736328125,1.0,0.3146476745605469,0.6275041103363037,0.6275041103363037,1.0,1.0,-1.2968835830688477,0.510960042476654,0.7859234809875488,0.2027188092470169,0.0,0.0,0.6240530014038086,84.05879211425781,95.0,9.512551307678224,-13763.876953125,309.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5698547363281,307.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17895.99609375,18000.0,0.0,0.0,0.3063914179801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786489486694336,0.6786558032035828,-6.843944447609829e-06,0.0,0.0003109483222942,0.0,0.0,53.45536804199219,0.0,0.0,0.0,0.4354226887226105,4.0,0.0,1.0
576000,293.1294860839844,297.1499938964844,293.1499938964844,0.3011599779129028,-5519.138671875,304.1468505859375,0.8907700181007385,0.3878006637096405,0.3503201901912689,294.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10888671875,0.4258404672145843,0.050000000745058,0.0502751134335994,293.228515625,297.1499938964844,293.1499938964844,0.0147753013297915,-580.9157104492188,304.05810546875,0.4258404672145843,0.050000000745058,0.0371330268681049,293.1727600097656,297.1499938964844,293.1499938964844,0.3385060131549835,-6371.85498046875,304.1483459472656,0.9206439256668092,0.4252978861331939,0.4043980538845062,293.3797302246094,297.1499938964844,293.1499938964844,0.0004605943686328,-137.46900939941406,291.5975952148437,0.4258404672145843,0.050000000745058,0.2384834885597229,291.1097412109375,291.1499938964844,259.25,257.8291015625,280.5824279785156,294.4396667480469,291.1104736328125,1.0,0.3146476745605469,0.6275041103363037,0.6275041103363037,1.0,1.0,-1.2968835830688477,0.510960042476654,0.7859234809875488,0.2027188092470169,0.0,0.0,0.6240530014038086,84.05879211425781,95.0,9.512551307678224,-13763.876953125,309.31622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5698547363281,307.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17895.99609375,18000.0,0.0,0.0,0.3063914179801941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786489486694336,0.6786558032035828,-6.843944447609829e-06,0.0,0.0003109483222942,0.0,0.0,53.45536804199219,0.0,0.0,0.0,0.4354226887226105,4.0,0.0,1.0
576060,293.1288757324219,297.1499938964844,293.1499938964844,0.3016978502273559,-5526.73828125,304.1470031738281,0.8845730423927307,0.3884443342685699,0.3510112464427948,294.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.4218108355998993,0.050000000745058,0.0504054054617881,293.2239685058594,297.1499938964844,293.1499938964844,0.0147906485944986,-581.4149169921875,304.0431823730469,0.4218108355998993,0.050000000745058,0.0372292622923851,293.17169189453125,297.1499938964844,293.1499938964844,0.3380945324897766,-6365.1279296875,304.1495666503906,0.912618100643158,0.4249383509159088,0.4041784107685089,293.3773193359375,297.1499938964844,293.1499938964844,0.00043893099064,-116.71192169189452,291.5320739746094,0.4218108355998993,0.050000000745058,0.2391015440225601,291.1176452636719,291.1499938964844,259.2225036621094,257.8077392578125,280.57177734375,294.4328308105469,291.118408203125,1.0,0.3183594346046448,0.6270864009857178,0.6270864009857178,1.0,1.0,-1.298463225364685,0.5114285945892334,0.7870346307754517,0.2029021829366684,0.0,0.0,0.6278378963470459,87.38323974609375,98.0,10.690505027770996,-13806.1435546875,317.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49957275390625,307.7000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5859375,18000.0,0.0,0.0,0.3095679581165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876461505889893,0.6876530647277832,-6.923248747625621e-06,0.0,0.0003141721244901,0.0,0.0,54.965450286865234,0.0,0.0,0.0,0.4390425682067871,4.0,0.0,1.0
576120,293.1288757324219,297.1499938964844,293.1499938964844,0.3016978502273559,-5526.73828125,304.1470031738281,0.8845730423927307,0.3884443342685699,0.3510112464427948,294.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.4218108355998993,0.050000000745058,0.0504054054617881,293.2239685058594,297.1499938964844,293.1499938964844,0.0147906485944986,-581.4149169921875,304.0431823730469,0.4218108355998993,0.050000000745058,0.0372292622923851,293.17169189453125,297.1499938964844,293.1499938964844,0.3380945324897766,-6365.1279296875,304.1495666503906,0.912618100643158,0.4249383509159088,0.4041784107685089,293.3773193359375,297.1499938964844,293.1499938964844,0.00043893099064,-116.71192169189452,291.5320739746094,0.4218108355998993,0.050000000745058,0.2391015440225601,291.1176452636719,291.1499938964844,259.2225036621094,257.8077392578125,280.57177734375,294.4328308105469,291.118408203125,1.0,0.3183594346046448,0.6270864009857178,0.6270864009857178,1.0,1.0,-1.298463225364685,0.5114285945892334,0.7870346307754517,0.2029021829366684,0.0,0.0,0.6278378963470459,87.38323974609375,98.0,10.690505027770996,-13806.1435546875,317.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49957275390625,307.7000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.5859375,18000.0,0.0,0.0,0.3095679581165313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876461505889893,0.6876530647277832,-6.923248747625621e-06,0.0,0.0003141721244901,0.0,0.0,54.965450286865234,0.0,0.0,0.0,0.4390425682067871,4.0,0.0,1.0
576180,293.128173828125,297.1499938964844,293.1499938964844,0.3022664487361908,-5534.8203125,304.1470642089844,0.878899335861206,0.3891210854053497,0.3517287671566009,294.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4182077646255493,0.050000000745058,0.0505327247083187,293.2190246582031,297.1499938964844,293.1499938964844,0.0148127060383558,-582.0137329101562,304.03106689453125,0.4182077646255493,0.050000000745058,0.0373232960700988,293.1705017089844,297.1499938964844,293.1499938964844,0.337710827589035,-6359.0068359375,304.1503295898437,0.905503749847412,0.4246277213096618,0.4040020704269409,293.37469482421875,297.1499938964844,293.1499938964844,0.0004162681580055,-96.2480239868164,291.46783447265625,0.4182077646255493,0.050000000745058,0.2397054880857467,291.12530517578125,291.1499938964844,259.18670654296875,257.77880859375,280.55767822265625,294.4257202148437,291.1260070800781,1.0,0.3219494521617889,0.6266686916351318,0.6266686916351318,1.0,1.0,-1.3001035451889038,0.5119215846061707,0.7881819009780884,0.2030993402004242,0.0,0.0,0.6306015849113464,90.63336181640624,101.0,10.52943992614746,-13851.43359375,325.2469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46685791015625,307.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.912109375,18000.0,0.0,0.0,0.31257364153862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944319605827332,0.6944389343261719,-6.9847969825787e-06,0.0,0.0003172225260641,0.0,0.0,56.13187789916992,0.0,0.0,0.0,0.4417970478534698,4.0,0.0,1.0
576240,293.128173828125,297.1499938964844,293.1499938964844,0.3022664487361908,-5534.8203125,304.1470642089844,0.878899335861206,0.3891210854053497,0.3517287671566009,294.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244506835937,0.4182077646255493,0.050000000745058,0.0505327247083187,293.2190246582031,297.1499938964844,293.1499938964844,0.0148127060383558,-582.0137329101562,304.03106689453125,0.4182077646255493,0.050000000745058,0.0373232960700988,293.1705017089844,297.1499938964844,293.1499938964844,0.337710827589035,-6359.0068359375,304.1503295898437,0.905503749847412,0.4246277213096618,0.4040020704269409,293.37469482421875,297.1499938964844,293.1499938964844,0.0004162681580055,-96.2480239868164,291.46783447265625,0.4182077646255493,0.050000000745058,0.2397054880857467,291.12530517578125,291.1499938964844,259.18670654296875,257.77880859375,280.55767822265625,294.4257202148437,291.1260070800781,1.0,0.3219494521617889,0.6266686916351318,0.6266686916351318,1.0,1.0,-1.3001035451889038,0.5119215846061707,0.7881819009780884,0.2030993402004242,0.0,0.0,0.6306015849113464,90.63336181640624,101.0,10.52943992614746,-13851.43359375,325.2469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46685791015625,307.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.912109375,18000.0,0.0,0.0,0.31257364153862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944319605827332,0.6944389343261719,-6.9847969825787e-06,0.0,0.0003172225260641,0.0,0.0,56.13187789916992,0.0,0.0,0.0,0.4417970478534698,4.0,0.0,1.0
576300,293.1278076171875,297.1499938964844,293.1499938964844,0.3025676608085632,-5539.12109375,304.14703369140625,0.8762320280075073,0.3894720077514648,0.3520979285240173,294.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4165376722812652,0.050000000745058,0.0505955293774604,293.2164306640625,297.1499938964844,293.1499938964844,0.014826601371169,-582.3604125976562,304.0260314941406,0.4165376722812652,0.050000000745058,0.0373696833848953,293.1698913574219,297.1499938964844,293.1499938964844,0.337536871433258,-6356.27197265625,304.1506042480469,0.9022944569587708,0.4244905114173889,0.4039300978183746,293.3733215332031,297.1499938964844,293.1499938964844,0.0004043713852297,-86.1141586303711,291.4360046386719,0.4165376722812652,0.050000000745058,0.2400033921003341,291.1288757324219,291.1499938964844,259.16583251953125,257.7616577148437,280.5494079589844,294.4220886230469,291.1295166015625,1.0,0.3237073719501495,0.6264598369598389,0.6264598369598389,1.0,1.0,-1.3009488582611084,0.5121784806251526,0.7887704372406006,0.2032037377357483,0.0,0.0,0.6316468119621277,92.2371826171875,101.0,10.141023635864258,-13875.2490234375,329.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4629821777344,307.7052307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17946.318359375,18000.0,0.0,0.0,0.3139838874340057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6970778107643127,0.6970848441123962,-7.009281489445129e-06,0.0,0.0003186537360306,0.0,0.0,56.59368896484375,0.0,0.0,0.0,0.4428768455982208,4.0,0.0,1.0
576360,293.1274108886719,297.1499938964844,293.1499938964844,0.3028818070888519,-5543.61962890625,304.1470031738281,0.8736666440963745,0.3898312449455261,0.35247403383255,294.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4149429500102997,0.050000000745058,0.0506578609347343,293.2137451171875,297.1499938964844,293.1499938964844,0.0148425763472914,-582.7425537109375,304.0216979980469,0.4149429500102997,0.050000000745058,0.037415724247694,293.16925048828125,297.1499938964844,293.1499938964844,0.3373775482177734,-6353.787109375,304.1507873535156,0.8992334604263306,0.4243653416633606,0.4038689434528351,293.3719177246094,297.1499938964844,293.1499938964844,0.0003920386079698,-76.06826782226562,291.404296875,0.4149429500102997,0.050000000745058,0.2402990907430648,291.1322021484375,291.1499938964844,259.14312744140625,257.7428283691406,280.5403747558594,294.4183959960937,291.1328125,1.0,0.3254443705081939,0.6262486577033997,0.6262486577033997,1.0,1.0,-1.301811933517456,0.5124415755271912,0.7893703579902649,0.2033111304044723,0.0,0.0,0.6324941515922546,93.82942962646484,104.0,9.60028076171875,-13899.7314453125,333.0832214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46636962890625,307.7153015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.130859375,18000.0,0.0,0.0,0.3153215646743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.699272871017456,0.6992799043655396,-7.029886546661146e-06,0.0,0.0003200113133061,0.0,0.0,56.98036956787109,0.0,0.0,0.0,0.44377601146698,4.0,0.0,1.0
576420,293.1265563964844,297.1499938964844,293.1499938964844,0.3035556674003601,-5553.30517578125,304.1468811035156,0.8688159584999084,0.3905752301216125,0.3532478511333465,294.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.411949098110199,0.050000000745058,0.0507813356816768,293.2081298828125,297.1499938964844,293.1499938964844,0.014881364069879,-583.6275634765625,304.01513671875,0.411949098110199,0.050000000745058,0.0375069230794906,293.1678771972656,297.1499938964844,293.1499938964844,0.3371118605136871,-6349.6923828125,304.15093994140625,0.8933925032615662,0.4241516590118408,0.4037798345088959,293.3689880371094,297.1499938964844,293.1499938964844,0.0003657351480796,-56.211185455322266,291.341064453125,0.411949098110199,0.050000000745058,0.2408847957849502,291.1379699707031,291.1499938964844,259.0923156738281,257.70025634765625,280.52008056640625,294.4108581542969,291.1384582519531,1.0,0.3288637399673462,0.625826358795166,0.625826358795166,1.0,1.0,-1.3035945892333984,0.5129909515380859,0.7906036376953125,0.2035386264324188,0.0,0.0,0.6336842775344849,96.984619140625,107.0,8.105209350585938,-13950.501953125,340.8824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4917907714844,307.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.400390625,18000.0,0.0,0.0,0.31775563955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024659514427185,0.702472984790802,-7.06051923771156e-06,0.0,0.0003224815882276,0.0,0.0,57.5498275756836,0.0,0.0,0.0,0.4450914859771728,4.0,0.0,1.0
576480,293.1265563964844,297.1499938964844,293.1499938964844,0.3035556674003601,-5553.30517578125,304.1468811035156,0.8688159584999084,0.3905752301216125,0.3532478511333465,294.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.411949098110199,0.050000000745058,0.0507813356816768,293.2081298828125,297.1499938964844,293.1499938964844,0.014881364069879,-583.6275634765625,304.01513671875,0.411949098110199,0.050000000745058,0.0375069230794906,293.1678771972656,297.1499938964844,293.1499938964844,0.3371118605136871,-6349.6923828125,304.15093994140625,0.8933925032615662,0.4241516590118408,0.4037798345088959,293.3689880371094,297.1499938964844,293.1499938964844,0.0003657351480796,-56.211185455322266,291.341064453125,0.411949098110199,0.050000000745058,0.2408847957849502,291.1379699707031,291.1499938964844,259.0923156738281,257.70025634765625,280.52008056640625,294.4108581542969,291.1384582519531,1.0,0.3288637399673462,0.625826358795166,0.625826358795166,1.0,1.0,-1.3035945892333984,0.5129909515380859,0.7906036376953125,0.2035386264324188,0.0,0.0,0.6336842775344849,96.984619140625,107.0,8.105209350585938,-13950.501953125,340.8824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4917907714844,307.74530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.400390625,18000.0,0.0,0.0,0.31775563955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024659514427185,0.702472984790802,-7.06051923771156e-06,0.0,0.0003224815882276,0.0,0.0,57.5498275756836,0.0,0.0,0.0,0.4450914859771728,4.0,0.0,1.0
576540,293.1256408691406,297.1499938964844,293.1499938964844,0.3042975962162018,-5564.0146484375,304.1466979980469,0.8642975091934204,0.3913532495498657,0.354050725698471,294.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4091694951057434,0.050000000745058,0.0509036071598529,293.2021789550781,297.1499938964844,293.1499938964844,0.0149299623444676,-584.6895141601562,304.01141357421875,0.4091694951057434,0.050000000745058,0.0375972315669059,293.1664733886719,297.1499938964844,293.1499938964844,0.3369267880916595,-6346.89306640625,304.15093994140625,0.887891411781311,0.4239862561225891,0.4037348330020904,293.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.4091694951057434,0.050000000745058,0.2414648085832595,291.142333984375,291.1499938964844,259.0348205566406,257.651611328125,280.4970092773437,294.40313720703125,291.1426696777344,1.0,0.3322226405143738,0.6254040598869324,0.6254040598869324,1.0,1.0,-1.3054556846618652,0.5135727524757385,0.7918829321861267,0.2037837952375412,0.0,0.0,0.634392499923706,100.11065673828124,110.0,6.185834884643555,-14003.447265625,348.67364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360717773437,307.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.775390625,18000.0,0.0,0.0,0.3198592066764831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044370770454407,0.7044441103935242,-7.079931947373552e-06,0.0,0.0003246164415031,0.0,0.0,57.90623474121094,0.0,0.0,0.0,0.4459097385406494,4.0,0.0,1.0
576600,293.1256408691406,297.1499938964844,293.1499938964844,0.3042975962162018,-5564.0146484375,304.1466979980469,0.8642975091934204,0.3913532495498657,0.354050725698471,294.5614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.4091694951057434,0.050000000745058,0.0509036071598529,293.2021789550781,297.1499938964844,293.1499938964844,0.0149299623444676,-584.6895141601562,304.01141357421875,0.4091694951057434,0.050000000745058,0.0375972315669059,293.1664733886719,297.1499938964844,293.1499938964844,0.3369267880916595,-6346.89306640625,304.15093994140625,0.887891411781311,0.4239862561225891,0.4037348330020904,293.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.4091694951057434,0.050000000745058,0.2414648085832595,291.142333984375,291.1499938964844,259.0348205566406,257.651611328125,280.4970092773437,294.40313720703125,291.1426696777344,1.0,0.3322226405143738,0.6254040598869324,0.6254040598869324,1.0,1.0,-1.3054556846618652,0.5135727524757385,0.7918829321861267,0.2037837952375412,0.0,0.0,0.634392499923706,100.11065673828124,110.0,6.185834884643555,-14003.447265625,348.67364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360717773437,307.7850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.775390625,18000.0,0.0,0.0,0.3198592066764831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044370770454407,0.7044441103935242,-7.079931947373552e-06,0.0,0.0003246164415031,0.0,0.0,57.90623474121094,0.0,0.0,0.0,0.4459097385406494,4.0,0.0,1.0
576660,293.1244812011719,297.1499938964844,293.1499938964844,0.3051397204399109,-5576.2255859375,304.1463928222656,0.8600990176200867,0.3922048807144165,0.3549078404903412,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4065608084201813,0.050000000745058,0.0510248355567455,293.1957702636719,297.1499938964844,293.1499938964844,0.0149908829480409,-585.97119140625,304.01104736328125,0.4065608084201813,0.050000000745058,0.0376867689192295,293.1648864746094,297.1499938964844,293.1499938964844,0.3368441760540008,-6345.70654296875,304.1507568359375,0.8827146291732788,0.4238888621330261,0.4037466943264007,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4065608084201813,0.050000000745058,0.2420398592948913,291.1450500488281,291.1499938964844,258.97125244140625,257.5973815917969,280.4711303710937,294.3948059082031,291.1452331542969,1.0,0.3355326950550079,0.6249763369560242,0.6249763369560242,1.0,1.0,-1.30744206905365,0.5142046213150024,0.7932373881340027,0.2040538787841797,0.0,0.0,0.6348494291305542,103.21229553222656,113.0,3.909435272216797,-14058.8740234375,356.4903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924377441406,307.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.3216413855552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705647885799408,0.7056549787521362,-7.091844054230023e-06,0.0,0.0003264251281507,0.0,0.0,58.12572479248047,0.0,0.0,0.0,0.4464142918586731,4.0,0.0,1.0
576720,293.1244812011719,297.1499938964844,293.1499938964844,0.3051397204399109,-5576.2255859375,304.1463928222656,0.8600990176200867,0.3922048807144165,0.3549078404903412,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4065608084201813,0.050000000745058,0.0510248355567455,293.1957702636719,297.1499938964844,293.1499938964844,0.0149908829480409,-585.97119140625,304.01104736328125,0.4065608084201813,0.050000000745058,0.0376867689192295,293.1648864746094,297.1499938964844,293.1499938964844,0.3368441760540008,-6345.70654296875,304.1507568359375,0.8827146291732788,0.4238888621330261,0.4037466943264007,293.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.4065608084201813,0.050000000745058,0.2420398592948913,291.1450500488281,291.1499938964844,258.97125244140625,257.5973815917969,280.4711303710937,294.3948059082031,291.1452331542969,1.0,0.3355326950550079,0.6249763369560242,0.6249763369560242,1.0,1.0,-1.30744206905365,0.5142046213150024,0.7932373881340027,0.2040538787841797,0.0,0.0,0.6348494291305542,103.21229553222656,113.0,3.909435272216797,-14058.8740234375,356.4903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5924377441406,307.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.3216413855552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705647885799408,0.7056549787521362,-7.091844054230023e-06,0.0,0.0003264251281507,0.0,0.0,58.12572479248047,0.0,0.0,0.0,0.4464142918586731,4.0,0.0,1.0
576780,293.1234130859375,297.1499938964844,293.1499938964844,0.3060613870620727,-5589.6064453125,304.14605712890625,0.8561639189720154,0.3930705785751343,0.3557965159416199,294.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4040796458721161,0.050000000745058,0.0511454045772552,293.1891174316406,297.1499938964844,293.1499938964844,0.0150622222572565,-587.44189453125,304.0135803222656,0.4040796458721161,0.050000000745058,0.0377758219838142,293.1632995605469,297.1499938964844,293.1499938964844,0.3368596136569977,-6346.03759765625,304.1504821777344,0.8778241872787476,0.4238342642784118,0.4038082957267761,293.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4040796458721161,0.050000000745058,0.2426117807626724,291.14617919921875,291.1499938964844,258.902099609375,257.5380859375,280.4431457519531,294.3866882324219,291.1462097167969,1.0,0.338801234960556,0.6245485544204712,0.6245485544204712,1.0,1.0,-1.309520959854126,0.5148748755455017,0.7946460843086243,0.2043447643518448,0.0,0.0,0.6352730989456177,106.29878997802734,116.0,1.7611714601516724,-14116.57421875,364.33990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6544494628906,307.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.75390625,18000.0,0.0,0.0,0.3231279850006103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065919637680054,0.7065990567207336,-7.100426955730654e-06,0.0,0.0003279338416177,0.0,0.0,58.29269027709961,0.0,0.0,0.0,0.4468022286891937,4.0,0.0,1.0
576840,293.1234130859375,297.1499938964844,293.1499938964844,0.3060613870620727,-5589.6064453125,304.14605712890625,0.8561639189720154,0.3930705785751343,0.3557965159416199,294.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4040796458721161,0.050000000745058,0.0511454045772552,293.1891174316406,297.1499938964844,293.1499938964844,0.0150622222572565,-587.44189453125,304.0135803222656,0.4040796458721161,0.050000000745058,0.0377758219838142,293.1632995605469,297.1499938964844,293.1499938964844,0.3368596136569977,-6346.03759765625,304.1504821777344,0.8778241872787476,0.4238342642784118,0.4038082957267761,293.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4040796458721161,0.050000000745058,0.2426117807626724,291.14617919921875,291.1499938964844,258.902099609375,257.5380859375,280.4431457519531,294.3866882324219,291.1462097167969,1.0,0.338801234960556,0.6245485544204712,0.6245485544204712,1.0,1.0,-1.309520959854126,0.5148748755455017,0.7946460843086243,0.2043447643518448,0.0,0.0,0.6352730989456177,106.29878997802734,116.0,1.7611714601516724,-14116.57421875,364.33990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6544494628906,307.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.75390625,18000.0,0.0,0.0,0.3231279850006103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7065919637680054,0.7065990567207336,-7.100426955730654e-06,0.0,0.0003279338416177,0.0,0.0,58.29269027709961,0.0,0.0,0.0,0.4468022286891937,4.0,0.0,1.0
576900,293.1229248046875,297.1499938964844,293.1499938964844,0.3065344095230102,-5596.4677734375,304.1459045410156,0.8542724251747131,0.393500417470932,0.3562381267547607,294.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4028741121292114,0.050000000745058,0.0512055829167366,293.1857604980469,297.1499938964844,293.1499938964844,0.0151013620197772,-588.238525390625,304.0157470703125,0.4028741121292114,0.050000000745058,0.0378202684223651,293.1625366210937,297.1499938964844,293.1499938964844,0.3368923366069793,-6346.583984375,304.1503295898437,0.8754695653915405,0.4238164126873016,0.4038487076759338,293.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4028741121292114,0.050000000745058,0.2428972274065017,291.146240234375,291.1499938964844,258.8656005859375,257.50665283203125,280.4284362792969,294.3826904296875,291.1462097167969,1.0,0.3404207825660705,0.6243346929550171,0.6243346929550171,1.0,1.0,-1.3105677366256714,0.5152127146720886,0.7953550815582275,0.2044917941093444,0.0,0.0,0.6355156302452087,107.83943176269533,116.0,0.8210582733154297,-14146.021484375,368.2713012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.685791015625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5390625,18000.0,0.0,0.0,0.3237741887569427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707077145576477,0.7070842385292053,-7.104542874003528e-06,0.0,0.0003285896382294,0.0,0.0,58.37671661376953,0.0,0.0,0.0,0.4469988942146301,4.0,0.0,1.0
576960,293.1224975585937,297.1499938964844,293.1499938964844,0.3070157766342163,-5603.44775390625,304.1457824707031,0.8524295687675476,0.3939302265644073,0.3566788733005523,294.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4016869962215423,0.050000000745058,0.0512656904757022,293.18243408203125,297.1499938964844,293.1499938964844,0.0151428431272506,-589.07568359375,304.0184936523437,0.4016869962215423,0.050000000745058,0.0378646627068519,293.1617736816406,297.1499938964844,293.1499938964844,0.336940735578537,-6347.3662109375,304.1501770019531,0.8731728792190552,0.4238051772117615,0.4038950204849243,293.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4016869962215423,0.050000000745058,0.243182361125946,291.14599609375,291.1499938964844,258.82794189453125,257.4741516113281,280.413330078125,294.3787536621094,291.1459350585937,1.0,0.3420308530330658,0.6241171956062317,0.6241171956062317,1.0,1.0,-1.3116201162338257,0.515550971031189,0.7960691452026367,0.2046382874250412,0.0,0.0,0.6358035802841187,109.37843322753906,119.0,-0.0479598566889762,-14175.806640625,372.2076721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71649169921875,307.9288024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.548828125,18000.0,0.0,0.0,0.324363648891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076246738433838,0.7076317667961121,-7.109023044904461e-06,0.0,0.0003291878674644,0.0,0.0,58.47056579589844,0.0,0.0,0.0,0.4472193717956543,4.0,0.0,1.0
577020,293.1216735839844,297.1499938964844,293.1499938964844,0.3080067336559295,-5617.81005859375,304.1455383300781,0.8488858938217163,0.3947952687740326,0.3575632572174072,294.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3993536531925201,0.050000000745058,0.0513857118785381,293.1757202148437,297.1499938964844,293.1499938964844,0.0152328591793775,-590.8688354492188,304.0258483886719,0.3993536531925201,0.050000000745058,0.0379533097147941,293.1603088378906,297.1499938964844,293.1499938964844,0.3370837569236755,-6349.630859375,304.1498718261719,0.8687478303909302,0.4238045215606689,0.4040071368217468,293.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3993536531925201,0.050000000745058,0.2437516897916793,291.1447448730469,291.1499938964844,258.74932861328125,257.4061279296875,280.3818664550781,294.370849609375,291.14459228515625,1.0,0.3452246189117431,0.6236822605133057,0.6236822605133057,1.0,1.0,-1.313750147819519,0.5162373185157776,0.7975128889083862,0.2049362361431121,0.0,0.0,0.6365804672241211,112.4520263671875,107.0,-1.6379297971725464,-14236.5078125,380.1008911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77392578125,307.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.39453125,18000.0,0.0,0.0,0.3254055976867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090544700622559,0.7090615630149841,-7.120383543224307e-06,0.0,0.0003302452969364,0.0,0.0,58.71390151977539,0.0,0.0,0.0,0.4477918446063995,4.0,0.0,1.0
577080,293.1216735839844,297.1499938964844,293.1499938964844,0.3080067336559295,-5617.81005859375,304.1455383300781,0.8488858938217163,0.3947952687740326,0.3575632572174072,294.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3993536531925201,0.050000000745058,0.0513857118785381,293.1757202148437,297.1499938964844,293.1499938964844,0.0152328591793775,-590.8688354492188,304.0258483886719,0.3993536531925201,0.050000000745058,0.0379533097147941,293.1603088378906,297.1499938964844,293.1499938964844,0.3370837569236755,-6349.630859375,304.1498718261719,0.8687478303909302,0.4238045215606689,0.4040071368217468,293.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.3993536531925201,0.050000000745058,0.2437516897916793,291.1447448730469,291.1499938964844,258.74932861328125,257.4061279296875,280.3818664550781,294.370849609375,291.14459228515625,1.0,0.3452246189117431,0.6236822605133057,0.6236822605133057,1.0,1.0,-1.313750147819519,0.5162373185157776,0.7975128889083862,0.2049362361431121,0.0,0.0,0.6365804672241211,112.4520263671875,107.0,-1.6379297971725464,-14236.5078125,380.1008911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77392578125,307.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.39453125,18000.0,0.0,0.0,0.3254055976867676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7090544700622559,0.7090615630149841,-7.120383543224307e-06,0.0,0.0003302452969364,0.0,0.0,58.71390151977539,0.0,0.0,0.0,0.4477918446063995,4.0,0.0,1.0
577140,293.1207275390625,297.1499938964844,293.1499938964844,0.3088242411613464,-5629.5078125,304.1456604003906,0.851769745349884,0.395704448223114,0.3582971692085266,294.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4006417095661163,0.050000000745058,0.0513191781938076,293.16876220703125,297.1499938964844,293.1499938964844,0.0152307040989398,-590.6190795898438,304.0362548828125,0.4006417095661163,0.050000000745058,0.0379041694104671,293.15875244140625,297.1499938964844,293.1499938964844,0.3370649218559265,-6349.3125,304.14996337890625,0.8711994290351868,0.4238624572753906,0.4039766490459442,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4006417095661163,0.050000000745058,0.2434360831975937,291.1443786621094,291.1499938964844,258.6668395996094,257.3345031738281,280.3507080078125,294.363037109375,291.14453125,1.0,0.3431869745254516,0.6232472658157349,0.6232472658157349,1.0,1.0,-1.3140780925750732,0.5161448121070862,0.7979332804679871,0.2048500329256057,0.0,0.0,0.6374035477638245,110.77407836914062,95.0,0.2625984847545624,-14286.3095703125,376.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,308.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91796875,18000.0,0.0,0.0,0.3262949287891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109018564224243,0.7109090089797974,-7.135753094189568e-06,0.0,0.0003311478940304,0.0,0.0,59.033668518066406,0.0,0.0,0.0,0.4485271275043487,4.0,0.0,1.0
577200,293.1207275390625,297.1499938964844,293.1499938964844,0.3088242411613464,-5629.5078125,304.1456604003906,0.851769745349884,0.395704448223114,0.3582971692085266,294.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4006417095661163,0.050000000745058,0.0513191781938076,293.16876220703125,297.1499938964844,293.1499938964844,0.0152307040989398,-590.6190795898438,304.0362548828125,0.4006417095661163,0.050000000745058,0.0379041694104671,293.15875244140625,297.1499938964844,293.1499938964844,0.3370649218559265,-6349.3125,304.14996337890625,0.8711994290351868,0.4238624572753906,0.4039766490459442,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4006417095661163,0.050000000745058,0.2434360831975937,291.1443786621094,291.1499938964844,258.6668395996094,257.3345031738281,280.3507080078125,294.363037109375,291.14453125,1.0,0.3431869745254516,0.6232472658157349,0.6232472658157349,1.0,1.0,-1.3140780925750732,0.5161448121070862,0.7979332804679871,0.2048500329256057,0.0,0.0,0.6374035477638245,110.77407836914062,95.0,0.2625984847545624,-14286.3095703125,376.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82501220703125,308.02203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91796875,18000.0,0.0,0.0,0.3262949287891388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109018564224243,0.7109090089797974,-7.135753094189568e-06,0.0,0.0003311478940304,0.0,0.0,59.033668518066406,0.0,0.0,0.0,0.4485271275043487,4.0,0.0,1.0
577260,293.1195678710937,297.1499938964844,293.1499938964844,0.3095066845417022,-5639.166015625,304.1459655761719,0.859722375869751,0.396679550409317,0.358962208032608,294.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4046486914157867,0.050000000745058,0.0511173047125339,293.16143798828125,297.1499938964844,293.1499938964844,0.0151622481644153,-588.8629760742188,304.05029296875,0.4046486914157867,0.050000000745058,0.0377550646662712,293.1569519042969,297.1499938964844,293.1499938964844,0.3369191288948059,-6347.01171875,304.15020751953125,0.8790134787559509,0.4240044355392456,0.4038884937763214,293.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4046486914157867,0.050000000745058,0.2424784749746322,291.146484375,291.1499938964844,258.5809631347656,257.2597351074219,280.3195495605469,294.3553161621094,291.1466979980469,1.0,0.337897777557373,0.6228154301643372,0.6228154301643372,1.0,1.0,-1.3132002353668213,0.5155360102653503,0.7976642847061157,0.2044968158006668,0.0,0.0,0.6377341151237488,105.65005493164062,83.0,2.2617673873901367,-14322.6005859375,364.6343078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,308.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.3270236551761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119932770729065,0.7120004296302795,-7.146894859033637e-06,0.0,0.0003318874223623,0.0,0.0,59.23637390136719,0.0,0.0,0.0,0.4489800631999969,4.0,0.0,1.0
577320,293.1195678710937,297.1499938964844,293.1499938964844,0.3095066845417022,-5639.166015625,304.1459655761719,0.859722375869751,0.396679550409317,0.358962208032608,294.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4046486914157867,0.050000000745058,0.0511173047125339,293.16143798828125,297.1499938964844,293.1499938964844,0.0151622481644153,-588.8629760742188,304.05029296875,0.4046486914157867,0.050000000745058,0.0377550646662712,293.1569519042969,297.1499938964844,293.1499938964844,0.3369191288948059,-6347.01171875,304.15020751953125,0.8790134787559509,0.4240044355392456,0.4038884937763214,293.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.4046486914157867,0.050000000745058,0.2424784749746322,291.146484375,291.1499938964844,258.5809631347656,257.2597351074219,280.3195495605469,294.3553161621094,291.1466979980469,1.0,0.337897777557373,0.6228154301643372,0.6228154301643372,1.0,1.0,-1.3132002353668213,0.5155360102653503,0.7976642847061157,0.2044968158006668,0.0,0.0,0.6377341151237488,105.65005493164062,83.0,2.2617673873901367,-14322.6005859375,364.6343078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,308.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.3270236551761627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119932770729065,0.7120004296302795,-7.146894859033637e-06,0.0,0.0003318874223623,0.0,0.0,59.23637390136719,0.0,0.0,0.0,0.4489800631999969,4.0,0.0,1.0
577380,293.1182861328125,297.1499938964844,293.1499938964844,0.3101560473442077,-5648.3642578125,304.146240234375,0.871864914894104,0.3977081775665283,0.3595973551273346,294.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4107936918735504,0.050000000745058,0.0508312061429023,293.15380859375,297.1499938964844,293.1499938964844,0.0150584606453776,-586.2874145507812,304.06768798828125,0.4107936918735504,0.050000000745058,0.0375437550246715,293.1549987792969,297.1499938964844,293.1499938964844,0.3367607891559601,-6344.5546875,304.1504211425781,0.8911383748054504,0.4242230057716369,0.4037899672985077,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4107936918735504,0.050000000745058,0.2411213666200637,291.1485595703125,291.1499938964844,258.4923095703125,257.182373046875,280.2881774902344,294.34771728515625,291.1487121582031,1.0,0.3303335905075073,0.6223835349082947,0.6223835349082947,1.0,1.0,-1.311618447303772,0.514623761177063,0.796994686126709,0.2039916515350341,0.0,0.0,0.6377853751182556,98.38251495361328,71.0,2.639143705368042,-14349.4736328125,347.6654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,308.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.3275826275348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123680710792542,0.7123752236366272,-7.151601948862663e-06,0.0,0.0003324547433294,0.0,0.0,59.311767578125,0.0,0.0,0.0,0.44914510846138,4.0,0.0,1.0
