time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577440,293.1182861328125,297.1499938964844,293.1499938964844,0.3101560473442077,-5648.3642578125,304.146240234375,0.871864914894104,0.3977081775665283,0.3595973551273346,294.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4107936918735504,0.050000000745058,0.0508312061429023,293.15380859375,297.1499938964844,293.1499938964844,0.0150584606453776,-586.2874145507812,304.06768798828125,0.4107936918735504,0.050000000745058,0.0375437550246715,293.1549987792969,297.1499938964844,293.1499938964844,0.3367607891559601,-6344.5546875,304.1504211425781,0.8911383748054504,0.4242230057716369,0.4037899672985077,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.4107936918735504,0.050000000745058,0.2411213666200637,291.1485595703125,291.1499938964844,258.4923095703125,257.182373046875,280.2881774902344,294.34771728515625,291.1487121582031,1.0,0.3303335905075073,0.6223835349082947,0.6223835349082947,1.0,1.0,-1.311618447303772,0.514623761177063,0.796994686126709,0.2039916515350341,0.0,0.0,0.6377853751182556,98.38251495361328,71.0,2.639143705368042,-14349.4736328125,347.6654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183959960937,308.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.3275826275348663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123680710792542,0.7123752236366272,-7.151601948862663e-06,0.0,0.0003324547433294,0.0,0.0,59.311767578125,0.0,0.0,0.0,0.44914510846138,4.0,0.0,1.0
577500,293.1176452636719,297.1499938964844,293.1499938964844,0.3104798197746277,-5652.96337890625,304.1463317871094,0.879465639591217,0.3982403576374054,0.3599109053611755,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4147226810455322,0.050000000745058,0.050666581839323,293.14990234375,297.1499938964844,293.1499938964844,0.0149987787008285,-584.8101196289062,304.0776062011719,0.4147226810455322,0.050000000745058,0.03742216527462,293.15399169921875,297.1499938964844,293.1499938964844,0.3366891741752624,-6343.4560546875,304.15045166015625,0.8987188935279846,0.4243586361408233,0.4037445783615112,293.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4147226810455322,0.050000000745058,0.2403404414653778,291.1494140625,291.1499938964844,258.4471130371094,257.14288330078125,280.2723388671875,294.34393310546875,291.1495666503906,1.0,0.3259094357490539,0.6221676468849182,0.6221676468849182,1.0,1.0,-1.3106595277786257,0.5140950679779053,0.7965644598007202,0.2037035971879959,0.0,0.0,0.6377370357513428,94.19978332519533,71.0,2.446461677551269,-14360.4638671875,337.8955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.3277990520000458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7123599648475647,0.7123671174049377,-7.152092621254269e-06,0.0,0.000332674360834,0.0,0.0,59.3139533996582,0.0,0.0,0.0,0.4491470158100128,4.0,0.0,1.0
577560,293.116943359375,297.1499938964844,293.1499938964844,0.3108085989952087,-5657.64599609375,304.1463928222656,0.8880979418754578,0.3987833559513092,0.3602247536182403,294.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.419333279132843,0.050000000745058,0.0504916943609714,293.1459655761719,297.1499938964844,293.1499938964844,0.0149361230432987,-583.2552490234375,304.0882568359375,0.419333279132843,0.050000000745058,0.0372929945588111,293.1529541015625,297.1499938964844,293.1499938964844,0.3366281688213348,-6342.53125,304.1504821777344,0.9074211716651917,0.4245105385780334,0.4037046432495117,293.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.419333279132843,0.050000000745058,0.2395108640193939,291.15008544921875,291.1499938964844,258.40142822265625,257.1029052734375,280.2562255859375,294.34014892578125,291.1501770019531,1.0,0.3211397528648376,0.6219691634178162,0.6219691634178162,1.0,1.0,-1.309627652168274,0.5135429501533508,0.7960846424102783,0.2034088224172592,0.0,0.0,0.6376650929450989,89.75618743896484,59.0,2.026521682739258,-14370.3876953125,327.5257873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627380371094,308.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.3279755413532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7122650146484375,0.7122721672058105,-7.151687441364629e-06,0.0,0.0003328534949105,0.0,0.0,59.29993438720703,0.0,0.0,0.0,0.4491129517555237,4.0,0.0,1.0
577620,293.1155700683594,297.1499938964844,293.1499938964844,0.311491310596466,-5667.40869140625,304.1464538574219,0.9087876677513124,0.3998996317386627,0.3608592748641968,294.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4311631023883819,0.050000000745058,0.0501198731362819,293.1380310058594,297.1499938964844,293.1499938964844,0.0148063888773322,-580.011962890625,304.11181640625,0.4311631023883819,0.050000000745058,0.0370183661580085,293.1508483886719,297.1499938964844,293.1499938964844,0.336548238992691,-6341.3515625,304.15045166015625,0.9300544261932372,0.4248601198196411,0.4036468863487243,293.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4311631023883819,0.050000000745058,0.2377470880746841,291.150634765625,291.1499938964844,258.3088684082031,257.0218200683594,280.22369384765625,294.3326416015625,291.150634765625,1.0,0.3107205331325531,0.6215721964836121,0.6215721964836121,1.0,1.0,-1.3074268102645874,0.5123803019523621,0.7950465083122253,0.2027941197156906,0.0,0.0,0.6375332474708557,80.3085708618164,47.0,0.8937366008758545,-14388.0693359375,305.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,308.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.3282194137573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711990475654602,0.7119976282119751,-7.149604243750218e-06,0.0,0.0003331009938847,0.0,0.0,59.253517150878906,0.0,0.0,0.0,0.44900643825531,4.0,0.0,1.0
577680,293.1155700683594,297.1499938964844,293.1499938964844,0.311491310596466,-5667.40869140625,304.1464538574219,0.9087876677513124,0.3998996317386627,0.3608592748641968,294.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4311631023883819,0.050000000745058,0.0501198731362819,293.1380310058594,297.1499938964844,293.1499938964844,0.0148063888773322,-580.011962890625,304.11181640625,0.4311631023883819,0.050000000745058,0.0370183661580085,293.1508483886719,297.1499938964844,293.1499938964844,0.336548238992691,-6341.3515625,304.15045166015625,0.9300544261932372,0.4248601198196411,0.4036468863487243,293.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.4311631023883819,0.050000000745058,0.2377470880746841,291.150634765625,291.1499938964844,258.3088684082031,257.0218200683594,280.22369384765625,294.3326416015625,291.150634765625,1.0,0.3107205331325531,0.6215721964836121,0.6215721964836121,1.0,1.0,-1.3074268102645874,0.5123803019523621,0.7950465083122253,0.2027941197156906,0.0,0.0,0.6375332474708557,80.3085708618164,47.0,0.8937366008758545,-14388.0693359375,305.5291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,308.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.3282194137573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.711990475654602,0.7119976282119751,-7.149604243750218e-06,0.0,0.0003331009938847,0.0,0.0,59.253517150878906,0.0,0.0,0.0,0.44900643825531,4.0,0.0,1.0
577740,293.1141967773437,297.1499938964844,293.1499938964844,0.3122092485427856,-5677.71142578125,304.1464538574219,0.937256932258606,0.4010526537895202,0.3615090548992157,294.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4477523565292358,0.050000000745058,0.0497285760939121,293.13006591796875,297.1499938964844,293.1499938964844,0.0146750397980213,-576.6837158203125,304.1381530761719,0.4477523565292358,0.050000000745058,0.0367293581366539,293.14874267578125,297.1499938964844,293.1499938964844,0.3365247845649719,-6341.05517578125,304.1503295898437,0.957844376564026,0.4252662658691406,0.4036241173744201,293.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4477523565292358,0.050000000745058,0.2358909547328949,291.15045166015625,291.1499938964844,258.21514892578125,256.9396057128906,280.1908874511719,294.3251037597656,291.150390625,1.0,0.299305260181427,0.621175229549408,0.621175229549408,1.0,1.0,-1.3051347732543943,0.511177122592926,0.7939575910568237,0.2021649628877639,0.0,0.0,0.6374829411506653,70.36670684814453,35.0,-0.1709858477115631,-14404.1064453125,282.47039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,308.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.3283404409885406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118040323257446,0.7118111848831177,-7.147757969505619e-06,0.0,0.0003332238120492,0.0,0.0,59.2192268371582,0.0,0.0,0.0,0.4489305019378662,4.0,0.0,1.0
577800,293.1141967773437,297.1499938964844,293.1499938964844,0.3122092485427856,-5677.71142578125,304.1464538574219,0.937256932258606,0.4010526537895202,0.3615090548992157,294.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4477523565292358,0.050000000745058,0.0497285760939121,293.13006591796875,297.1499938964844,293.1499938964844,0.0146750397980213,-576.6837158203125,304.1381530761719,0.4477523565292358,0.050000000745058,0.0367293581366539,293.14874267578125,297.1499938964844,293.1499938964844,0.3365247845649719,-6341.05517578125,304.1503295898437,0.957844376564026,0.4252662658691406,0.4036241173744201,293.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4477523565292358,0.050000000745058,0.2358909547328949,291.15045166015625,291.1499938964844,258.21514892578125,256.9396057128906,280.1908874511719,294.3251037597656,291.150390625,1.0,0.299305260181427,0.621175229549408,0.621175229549408,1.0,1.0,-1.3051347732543943,0.511177122592926,0.7939575910568237,0.2021649628877639,0.0,0.0,0.6374829411506653,70.36670684814453,35.0,-0.1709858477115631,-14404.1064453125,282.47039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428771972656,308.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.3283404409885406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118040323257446,0.7118111848831177,-7.147757969505619e-06,0.0,0.0003332238120492,0.0,0.0,59.2192268371582,0.0,0.0,0.0,0.4489305019378662,4.0,0.0,1.0
577860,293.1128234863281,297.1499938964844,293.1499938964844,0.3129705786705017,-5688.6689453125,304.1463623046875,0.9708721041679382,0.4022381603717804,0.3621764481067657,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4703370630741119,0.050000000745058,0.0493241772055625,293.1222839355469,297.1499938964844,293.1499938964844,0.014819836243987,-579.6887817382812,304.1500244140625,0.4731112420558929,0.0511818751692771,0.0368943363428115,293.1466369628906,297.1499938964844,293.1499938964844,0.3365653455257416,-6341.75048828125,304.150146484375,0.9874714016914368,0.425723522901535,0.4036377072334289,293.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4703370630741119,0.050000000745058,0.2339726537466049,291.1493530273437,291.1499938964844,258.1208801269531,256.8567810058594,280.1572265625,294.3175354003906,291.14910888671875,1.0,0.2870445549488067,0.6207928657531738,0.6207928657531738,1.0,1.0,-1.303361415863037,0.5102035403251648,0.7931578755378723,0.2016564160585403,0.0,0.0,0.6376257538795471,60.101112365722656,38.0,-1.889449119567871,-14423.013671875,258.97711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,308.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.328372985124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118963003158569,0.71190345287323,-7.147846190491691e-06,0.0,0.0003332568448968,0.0,0.0,59.23086929321289,0.0,0.0,0.0,0.4489648640155792,4.0,0.0,1.0
577920,293.1128234863281,297.1499938964844,293.1499938964844,0.3129705786705017,-5688.6689453125,304.1463623046875,0.9708721041679382,0.4022381603717804,0.3621764481067657,294.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4703370630741119,0.050000000745058,0.0493241772055625,293.1222839355469,297.1499938964844,293.1499938964844,0.014819836243987,-579.6887817382812,304.1500244140625,0.4731112420558929,0.0511818751692771,0.0368943363428115,293.1466369628906,297.1499938964844,293.1499938964844,0.3365653455257416,-6341.75048828125,304.150146484375,0.9874714016914368,0.425723522901535,0.4036377072334289,293.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4703370630741119,0.050000000745058,0.2339726537466049,291.1493530273437,291.1499938964844,258.1208801269531,256.8567810058594,280.1572265625,294.3175354003906,291.14910888671875,1.0,0.2870445549488067,0.6207928657531738,0.6207928657531738,1.0,1.0,-1.303361415863037,0.5102035403251648,0.7931578755378723,0.2016564160585403,0.0,0.0,0.6376257538795471,60.101112365722656,38.0,-1.889449119567871,-14423.013671875,258.97711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,308.2335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.328372985124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118963003158569,0.71190345287323,-7.147846190491691e-06,0.0,0.0003332568448968,0.0,0.0,59.23086929321289,0.0,0.0,0.0,0.4489648640155792,4.0,0.0,1.0
577980,293.1115417480469,297.1499938964844,293.1499938964844,0.3139555752277374,-5702.9677734375,304.1459350585937,0.9903753399848938,0.4034400582313537,0.3630257546901703,294.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4824693202972412,0.050000000745058,0.04909198731184,293.1164245605469,297.1499938964844,293.1499938964844,0.0156985726207494,-598.2782592773438,304.1485595703125,0.4911426603794098,0.0530756525695323,0.0380765870213508,293.1423645019531,297.1499938964844,293.1499938964844,0.3306769728660583,-6250.17041015625,304.1610412597656,0.9990000128746032,0.4266591072082519,0.3974292278289795,293.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4824693202972412,0.050000000745058,0.2328712493181228,291.146240234375,291.1499938964844,258.02655029296875,256.7738647460937,280.12896728515625,294.3102722167969,291.147216796875,1.0,0.2794166505336761,0.6204105019569397,0.6204105019569397,1.0,1.0,-1.2966371774673462,0.5070745944976807,0.7895625829696655,0.2002020925283432,0.0,0.0,0.6383988857269287,54.12313079833984,41.0,2.908447504043579,-14412.984375,243.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,308.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.3283710777759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713175892829895,0.7131830453872681,-7.156018455134472e-06,0.0,0.0003332548949401,0.0,0.0,59.437408447265625,0.0,0.0,0.0,0.4494600594043731,4.0,0.0,1.0
578040,293.1115417480469,297.1499938964844,293.1499938964844,0.3139555752277374,-5702.9677734375,304.1459350585937,0.9903753399848938,0.4034400582313537,0.3630257546901703,294.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4824693202972412,0.050000000745058,0.04909198731184,293.1164245605469,297.1499938964844,293.1499938964844,0.0156985726207494,-598.2782592773438,304.1485595703125,0.4911426603794098,0.0530756525695323,0.0380765870213508,293.1423645019531,297.1499938964844,293.1499938964844,0.3306769728660583,-6250.17041015625,304.1610412597656,0.9990000128746032,0.4266591072082519,0.3974292278289795,293.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4824693202972412,0.050000000745058,0.2328712493181228,291.146240234375,291.1499938964844,258.02655029296875,256.7738647460937,280.12896728515625,294.3102722167969,291.147216796875,1.0,0.2794166505336761,0.6204105019569397,0.6204105019569397,1.0,1.0,-1.2966371774673462,0.5070745944976807,0.7895625829696655,0.2002020925283432,0.0,0.0,0.6383988857269287,54.12313079833984,41.0,2.908447504043579,-14412.984375,243.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,308.2694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.572265625,18000.0,0.0,0.0,0.3283710777759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713175892829895,0.7131830453872681,-7.156018455134472e-06,0.0,0.0003332548949401,0.0,0.0,59.437408447265625,0.0,0.0,0.0,0.4494600594043731,4.0,0.0,1.0
578100,293.1109924316406,297.1499938964844,293.1499938964844,0.3141196072101593,-5704.95458984375,304.1463928222656,0.9953494668006896,0.4040316343307495,0.3635043799877167,294.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4855255782604217,0.050000000745058,0.0490325689315795,293.11395263671875,297.1499938964844,293.1499938964844,0.0161363538354635,-607.0427856445312,304.1480407714844,0.4970655143260956,0.0539850629866123,0.0386746972799301,293.134033203125,297.1499938964844,293.1499938964844,0.3234699964523315,-6137.3486328125,304.1720886230469,0.9990000128746032,0.4283843338489532,0.3902730047702789,293.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.4855255782604217,0.050000000745058,0.2325893938541412,291.1583251953125,291.1499938964844,257.9795837402344,256.7325439453125,280.1206970214844,294.30780029296875,291.1612854003906,1.0,0.276636391878128,0.620219349861145,0.620219349861145,1.0,1.0,-1.2890452146530151,0.5037040114402771,0.7853411436080933,0.1985531151294708,0.0,0.0,0.6366905570030212,52.50387191772461,41.0,21.11417579650879,-14374.2099609375,236.75099182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194152832031,308.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.890625,18000.0,0.0,0.0,0.3282635509967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125008702278137,0.7125080227851868,-7.156578249123413e-06,0.0,0.0003331457846798,0.0,0.0,59.35985565185547,0.0,0.0,0.0,0.4491588771343231,4.0,0.0,1.0
578160,293.1104736328125,297.1499938964844,293.1499938964844,0.3140974044799804,-5704.18896484375,304.1470947265625,0.9990081191062928,0.4046290218830108,0.3637959063053131,294.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4879087805747986,0.050000000745058,0.0489869602024555,293.1116638183594,297.1499938964844,293.1499938964844,0.0165860913693904,-615.8524169921875,304.1475830078125,0.5024173855781555,0.05489506945014,0.0392761602997779,293.1235046386719,297.1499938964844,293.1499938964844,0.317591518163681,-6046.54931640625,304.1786804199219,0.9990000128746032,0.4306578934192657,0.3846896290779114,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.4879087805747986,0.050000000745058,0.2323730587959289,291.1716613769531,291.1499938964844,257.9327697753906,256.6913452148437,280.110595703125,294.3053894042969,291.1734619140625,1.0,0.2744792401790619,0.6200594902038574,0.6200594902038574,1.0,1.0,-1.2830939292907717,0.501043438911438,0.7820504903793335,0.1973122805356979,0.0,0.0,0.6338756084442139,51.26095199584961,44.0,24.78699493408203,-14327.5078125,231.83038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455383300781,308.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18065.478515625,18000.0,0.0,0.0,0.3280381560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083799839019775,0.7083871364593506,-7.132689461286645e-06,0.0,0.0003329170285724,0.0,0.0,58.71246719360352,0.0,0.0,0.0,0.4475904703140259,4.0,0.0,1.0
578220,293.1039428710937,297.1499938964844,293.1499938964844,0.3097648322582245,-5638.59765625,304.1552734375,0.9990000128746032,0.4069363176822662,0.3596844971179962,294.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4904574155807495,0.050000000745058,0.0489393137395381,293.10693359375,297.1499938964844,293.1499938964844,0.0176059547811746,-635.3453369140625,304.1466979980469,0.5113437175750732,0.0568239986896514,0.0405577644705772,293.10333251953125,297.1499938964844,293.1499938964844,0.3111055791378021,-5948.5595703125,304.1796569824219,0.9990000128746032,0.4354281723499298,0.3787651062011719,293.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4904574155807495,0.050000000745058,0.2321470379829406,291.1836242675781,291.1499938964844,257.840087890625,256.6097412109375,280.08892822265625,294.2986145019531,291.18426513671875,1.0,0.271647959947586,0.6197397112846375,0.6197397112846375,1.0,1.0,-1.2722973823547363,0.4961830377578735,0.7761144042015076,0.1951513588428497,0.0,0.0,0.6284846067428589,49.898223876953125,47.0,16.335351943969727,-14233.1474609375,224.9294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.95703125,18000.0,0.0,0.0,0.3271814882755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974892020225525,0.6974962949752808,-7.048189218039624e-06,0.0,0.000332047638949,0.0,0.0,56.88761520385742,0.0,0.0,0.0,0.4433336853981018,4.0,0.0,1.0
578280,293.1039428710937,297.1499938964844,293.1499938964844,0.3097648322582245,-5638.59765625,304.1552734375,0.9990000128746032,0.4069363176822662,0.3596844971179962,294.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4904574155807495,0.050000000745058,0.0489393137395381,293.10693359375,297.1499938964844,293.1499938964844,0.0176059547811746,-635.3453369140625,304.1466979980469,0.5113437175750732,0.0568239986896514,0.0405577644705772,293.10333251953125,297.1499938964844,293.1499938964844,0.3111055791378021,-5948.5595703125,304.1796569824219,0.9990000128746032,0.4354281723499298,0.3787651062011719,293.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4904574155807495,0.050000000745058,0.2321470379829406,291.1836242675781,291.1499938964844,257.840087890625,256.6097412109375,280.08892822265625,294.2986145019531,291.18426513671875,1.0,0.271647959947586,0.6197397112846375,0.6197397112846375,1.0,1.0,-1.2722973823547363,0.4961830377578735,0.7761144042015076,0.1951513588428497,0.0,0.0,0.6284846067428589,49.898223876953125,47.0,16.335351943969727,-14233.1474609375,224.9294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.3431091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18102.95703125,18000.0,0.0,0.0,0.3271814882755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974892020225525,0.6974962949752808,-7.048189218039624e-06,0.0,0.000332047638949,0.0,0.0,56.88761520385742,0.0,0.0,0.0,0.4433336853981018,4.0,0.0,1.0
578340,293.09356689453125,297.1499938964844,293.1499938964844,0.3073150515556335,-5602.896484375,304.15740966796875,0.9990000128746032,0.4102046489715576,0.3572996258735657,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.491548478603363,0.050000000745058,0.0489193424582481,293.1016845703125,297.1499938964844,293.1499938964844,0.0188519284129142,-658.17822265625,304.1457214355469,0.5196451544761658,0.0589761435985565,0.0420105792582035,293.0882873535156,297.1499938964844,293.1499938964844,0.3082612454891205,-5907.79345703125,304.1744079589844,0.9990000128746032,0.4396715462207794,0.3762537240982055,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.491548478603363,0.050000000745058,0.2320523113012313,291.1819763183594,291.1499938964844,257.7490234375,256.5295715332031,280.05926513671875,294.2889709472656,291.180908203125,1.0,0.2705405056476593,0.6194199919700623,0.6194199919700623,1.0,1.0,-1.2679872512817385,0.4941057860851288,0.7738814353942871,0.1943488717079162,0.0,0.0,0.6241264939308167,49.33414459228516,50.0,-2.3564870357513428,-14187.537109375,222.16921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037414550781,308.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.5703125,18000.0,0.0,0.0,0.3258868753910064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869500279426575,0.6869570016860962,-6.957689038245007e-06,0.0,0.000330733746523,0.0,0.0,55.10038375854492,0.0,0.0,0.0,0.4391465485095978,4.0,0.0,1.0
578400,293.09356689453125,297.1499938964844,293.1499938964844,0.3073150515556335,-5602.896484375,304.15740966796875,0.9990000128746032,0.4102046489715576,0.3572996258735657,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.491548478603363,0.050000000745058,0.0489193424582481,293.1016845703125,297.1499938964844,293.1499938964844,0.0188519284129142,-658.17822265625,304.1457214355469,0.5196451544761658,0.0589761435985565,0.0420105792582035,293.0882873535156,297.1499938964844,293.1499938964844,0.3082612454891205,-5907.79345703125,304.1744079589844,0.9990000128746032,0.4396715462207794,0.3762537240982055,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.491548478603363,0.050000000745058,0.2320523113012313,291.1819763183594,291.1499938964844,257.7490234375,256.5295715332031,280.05926513671875,294.2889709472656,291.180908203125,1.0,0.2705405056476593,0.6194199919700623,0.6194199919700623,1.0,1.0,-1.2679872512817385,0.4941057860851288,0.7738814353942871,0.1943488717079162,0.0,0.0,0.6241264939308167,49.33414459228516,50.0,-2.3564870357513428,-14187.537109375,222.16921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037414550781,308.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18094.5703125,18000.0,0.0,0.0,0.3258868753910064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869500279426575,0.6869570016860962,-6.957689038245007e-06,0.0,0.000330733746523,0.0,0.0,55.10038375854492,0.0,0.0,0.0,0.4391465485095978,4.0,0.0,1.0
578460,293.0860900878906,297.1499938964844,293.1499938964844,0.3076357543468475,-5608.939453125,304.154296875,0.9990000128746032,0.4131589233875274,0.3572899103164673,294.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4915529191493988,0.050000000745058,0.0489192530512809,293.0965881347656,297.1499938964844,293.1499938964844,0.0203077718615531,-683.6136474609375,304.14471435546875,0.5272701382637024,0.0612362697720527,0.0435784943401813,293.0785522460937,297.1499938964844,293.1499938964844,0.3082959353923797,-5911.83740234375,304.1661682128906,0.9990000128746032,0.4432179629802704,0.3762434720993042,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4915529191493988,0.050000000745058,0.2320518791675567,291.1649780273437,291.1499938964844,257.6601257324219,256.4512939453125,280.0218505859375,294.2784423828125,291.162841796875,1.0,0.2708750367164612,0.619155764579773,0.619155764579773,1.0,1.0,-1.2698423862457275,0.4947150349617004,0.7751273512840271,0.1947866529226303,0.0,0.0,0.6231539249420166,49.36397933959961,68.0,-20.962139129638672,-14209.3671875,222.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,308.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.18359375,18000.0,0.0,0.0,0.324464201927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818442940711975,0.6818512082099915,-6.902725090185413e-06,0.0,0.000329289905494,0.0,0.0,54.178035736083984,0.0,0.0,0.0,0.4370354115962982,4.0,0.0,1.0
578520,293.0860900878906,297.1499938964844,293.1499938964844,0.3076357543468475,-5608.939453125,304.154296875,0.9990000128746032,0.4131589233875274,0.3572899103164673,294.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4915529191493988,0.050000000745058,0.0489192530512809,293.0965881347656,297.1499938964844,293.1499938964844,0.0203077718615531,-683.6136474609375,304.14471435546875,0.5272701382637024,0.0612362697720527,0.0435784943401813,293.0785522460937,297.1499938964844,293.1499938964844,0.3082959353923797,-5911.83740234375,304.1661682128906,0.9990000128746032,0.4432179629802704,0.3762434720993042,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.4915529191493988,0.050000000745058,0.2320518791675567,291.1649780273437,291.1499938964844,257.6601257324219,256.4512939453125,280.0218505859375,294.2784423828125,291.162841796875,1.0,0.2708750367164612,0.619155764579773,0.619155764579773,1.0,1.0,-1.2698423862457275,0.4947150349617004,0.7751273512840271,0.1947866529226303,0.0,0.0,0.6231539249420166,49.36397933959961,68.0,-20.962139129638672,-14209.3671875,222.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,308.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.18359375,18000.0,0.0,0.0,0.324464201927185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818442940711975,0.6818512082099915,-6.902725090185413e-06,0.0,0.000329289905494,0.0,0.0,54.178035736083984,0.0,0.0,0.0,0.4370354115962982,4.0,0.0,1.0
578580,293.0915832519531,297.1499938964844,293.1499938964844,0.3204127252101898,-5801.71044921875,304.1309814453125,0.9990000128746032,0.4137174487113952,0.368742972612381,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4863646924495697,0.050000000745058,0.0490163750946521,293.0928649902344,297.1499938964844,293.1499938964844,0.0219737365841865,-711.5261840820312,304.1437072753906,0.5282209515571594,0.063349150121212,0.0451770275831222,293.0805358886719,297.1499938964844,293.1499938964844,0.3208911120891571,-6113.322265625,304.1392517089844,0.9990000128746032,0.4446652829647064,0.3883040845394134,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4863646924495697,0.050000000745058,0.2325125932693481,291.1148681640625,291.1499938964844,257.5740051269531,256.37548828125,279.9500732421875,294.2676696777344,291.1065673828125,1.0,0.2786787748336792,0.6188915967941284,0.6188915967941284,1.0,1.0,-1.3006373643875122,0.5079067349433899,0.7927306294441223,0.2006701081991195,0.0,0.0,0.6303256154060364,52.27820587158203,71.0,-77.596435546875,-14466.0146484375,240.60299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,308.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17907.98828125,18000.0,0.0,0.0,0.3235548436641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877203583717346,0.6877272725105286,-6.921924068592489e-06,0.0,0.0003283670521341,0.0,0.0,54.96567535400391,0.0,0.0,0.0,0.4392584264278412,4.0,0.0,1.0
578640,293.0915832519531,297.1499938964844,293.1499938964844,0.3204127252101898,-5801.71044921875,304.1309814453125,0.9990000128746032,0.4137174487113952,0.368742972612381,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4863646924495697,0.050000000745058,0.0490163750946521,293.0928649902344,297.1499938964844,293.1499938964844,0.0219737365841865,-711.5261840820312,304.1437072753906,0.5282209515571594,0.063349150121212,0.0451770275831222,293.0805358886719,297.1499938964844,293.1499938964844,0.3208911120891571,-6113.322265625,304.1392517089844,0.9990000128746032,0.4446652829647064,0.3883040845394134,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4863646924495697,0.050000000745058,0.2325125932693481,291.1148681640625,291.1499938964844,257.5740051269531,256.37548828125,279.9500732421875,294.2676696777344,291.1065673828125,1.0,0.2786787748336792,0.6188915967941284,0.6188915967941284,1.0,1.0,-1.3006373643875122,0.5079067349433899,0.7927306294441223,0.2006701081991195,0.0,0.0,0.6303256154060364,52.27820587158203,71.0,-77.596435546875,-14466.0146484375,240.60299682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,308.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17907.98828125,18000.0,0.0,0.0,0.3235548436641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877203583717346,0.6877272725105286,-6.921924068592489e-06,0.0,0.0003283670521341,0.0,0.0,54.96567535400391,0.0,0.0,0.0,0.4392584264278412,4.0,0.0,1.0
578700,293.100341796875,297.1499938964844,293.1499938964844,0.3251397013664245,-5871.28564453125,304.12615966796875,0.9973973035812378,0.4127359986305237,0.3719978332519531,294.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.4830556213855743,0.050000000745058,0.0490804351866245,293.0918884277344,297.1499938964844,293.1499938964844,0.0228173844516277,-725.3157348632812,304.143310546875,0.5273691415786743,0.0642623528838157,0.0458950884640216,293.08843994140625,297.1499938964844,293.1499938964844,0.3296264111995697,-6250.39306640625,304.1253356933594,0.9990000128746032,0.4440013766288757,0.3960592746734619,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.4830556213855743,0.050000000745058,0.232816457748413,291.0693664550781,291.1499938964844,257.5321350097656,256.3386535644531,279.9159545898437,294.2635803222656,291.0623779296875,1.0,0.2823889255523681,0.6187595129013062,0.6187595129013062,1.0,1.0,-1.31515634059906,0.5140798091888428,0.8010765314102173,0.2036733776330948,0.0,0.0,0.6402772068977356,54.125267028808594,71.0,-93.37796783447266,-14639.6181640625,250.25881958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31707763671875,308.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17761.365234375,18000.0,0.0,0.0,0.3236850500106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7018682956695557,0.7018753290176392,-7.008149623288773e-06,0.0,0.0003284991835244,0.0,0.0,57.14628982543945,0.0,0.0,0.0,0.4447053372859955,4.0,0.0,1.0
578760,293.1044311523437,297.1499938964844,293.1499938964844,0.3255934715270996,-5876.63720703125,304.1296691894531,0.991883099079132,0.4125570654869079,0.3715417981147766,294.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.4794529974460602,0.050000000745058,0.0491508431732654,293.0911865234375,297.1499938964844,293.1499938964844,0.0235818065702915,-737.3345336914062,304.1431579589844,0.5260434746742249,0.0651366040110588,0.0465694926679134,293.0993347167969,297.1499938964844,293.1499938964844,0.3385452330112457,-6388.36962890625,304.1136474609375,0.9990000128746032,0.4426431953907013,0.4044055044651031,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.4794529974460602,0.050000000745058,0.2331504374742508,291.0431213378906,291.1499938964844,257.4911499023437,256.3026123046875,279.8888244628906,294.2587585449219,291.0403137207031,1.0,0.2859726548194885,0.6184625625610352,0.6184625625610352,1.0,1.0,-1.3259336948394775,0.5185783505439758,0.8073554039001465,0.2057826519012451,0.0,0.0,0.6501588821411133,56.07587814331055,74.0,-73.4276123046875,-14808.078125,258.8518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327575683594,308.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17657.71875,18000.0,0.0,0.0,0.3242738842964172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721463143825531,0.721470296382904,-7.154071226977976e-06,0.0,0.0003290967724751,0.0,0.0,60.42695617675781,0.0,0.0,0.0,0.4523524940013885,4.0,0.0,1.0
578820,293.1066589355469,297.1499938964844,293.1499938964844,0.3271925747394562,-5898.13232421875,304.1336975097656,0.9810113906860352,0.4132548868656158,0.3720650672912597,294.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.4717144072055816,0.050000000745058,0.0492986179888248,293.0897827148437,297.1499938964844,293.1499938964844,0.0250853672623634,-760.0379638671875,304.1429138183594,0.5233796238899231,0.0669132769107818,0.0479112230241298,293.1252746582031,297.1499938964844,293.1499938964844,0.3521853685379028,-6594.05517578125,304.1039428710937,0.9974589347839355,0.4386711716651916,0.4168859720230102,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.4717144072055816,0.050000000745058,0.2338514328002929,291.0172424316406,291.1499938964844,257.41217041015625,256.23321533203125,279.83941650390625,294.2480773925781,291.01531982421875,1.0,0.2927958071231842,0.6178686618804932,0.6178686618804932,1.0,1.0,-1.3442010879516602,0.5261160731315613,0.8180850148200989,0.2094569057226181,0.0,0.0,0.6696304678916931,60.109676361083984,77.0,-44.38419723510742,-15087.2421875,275.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,308.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17594.578125,18000.0,0.0,0.0,0.3268127739429474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618392109870911,0.7618467211723328,-7.503472716052784e-06,0.0,0.0003316734218969,0.0,0.0,67.87905883789062,0.0,0.0,0.0,0.4688989818096161,4.0,0.0,1.0
578880,293.1066589355469,297.1499938964844,293.1499938964844,0.3271925747394562,-5898.13232421875,304.1336975097656,0.9810113906860352,0.4132548868656158,0.3720650672912597,294.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.4717144072055816,0.050000000745058,0.0492986179888248,293.0897827148437,297.1499938964844,293.1499938964844,0.0250853672623634,-760.0379638671875,304.1429138183594,0.5233796238899231,0.0669132769107818,0.0479112230241298,293.1252746582031,297.1499938964844,293.1499938964844,0.3521853685379028,-6594.05517578125,304.1039428710937,0.9974589347839355,0.4386711716651916,0.4168859720230102,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201721191406,0.4717144072055816,0.050000000745058,0.2338514328002929,291.0172424316406,291.1499938964844,257.41217041015625,256.23321533203125,279.83941650390625,294.2480773925781,291.01531982421875,1.0,0.2927958071231842,0.6178686618804932,0.6178686618804932,1.0,1.0,-1.3442010879516602,0.5261160731315613,0.8180850148200989,0.2094569057226181,0.0,0.0,0.6696304678916931,60.109676361083984,77.0,-44.38419723510742,-15087.2421875,275.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,308.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17594.578125,18000.0,0.0,0.0,0.3268127739429474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618392109870911,0.7618467211723328,-7.503472716052784e-06,0.0,0.0003316734218969,0.0,0.0,67.87905883789062,0.0,0.0,0.0,0.4688989818096161,4.0,0.0,1.0
578940,293.1078186035156,297.1499938964844,293.1499938964844,0.3281321227550506,-5909.7509765625,304.1375732421875,0.9668508768081664,0.4141176640987396,0.3730175495147705,294.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.4605879783630371,0.050000000745058,0.0494908541440963,293.0883483886719,297.1499938964844,293.1499938964844,0.026612538844347,-781.6648559570312,304.1427307128906,0.5192970037460327,0.0687271580100059,0.0493203289806842,293.1377258300781,297.1499938964844,293.1499938964844,0.3504033982753753,-6559.9326171875,304.1220092773437,0.9831782579421996,0.4367366731166839,0.4145436584949493,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.4605879783630371,0.050000000745058,0.2347633093595504,291.0270690917969,291.1499938964844,257.3375549316406,256.16778564453125,279.8134460449219,294.2403869628906,291.029052734375,1.0,0.2986142337322235,0.6172747015953064,0.6172747015953064,1.0,1.0,-1.3455301523208618,0.5263571739196777,0.8191729187965393,0.2094853520393371,0.0,0.0,0.6858981251716614,65.00021362304688,80.0,6.461471080780029,-15219.73828125,287.1103820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239990234375,308.183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17618.224609375,18000.0,0.0,0.0,0.3306635916233063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017787337303162,0.8017866015434265,-7.888048457971308e-06,0.0,0.0003355815133545,0.0,0.0,76.05158996582031,0.0,0.0,0.0,0.4856763184070587,4.0,0.0,1.0
579000,293.1078186035156,297.1499938964844,293.1499938964844,0.3281321227550506,-5909.7509765625,304.1375732421875,0.9668508768081664,0.4141176640987396,0.3730175495147705,294.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.4605879783630371,0.050000000745058,0.0494908541440963,293.0883483886719,297.1499938964844,293.1499938964844,0.026612538844347,-781.6648559570312,304.1427307128906,0.5192970037460327,0.0687271580100059,0.0493203289806842,293.1377258300781,297.1499938964844,293.1499938964844,0.3504033982753753,-6559.9326171875,304.1220092773437,0.9831782579421996,0.4367366731166839,0.4145436584949493,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.4605879783630371,0.050000000745058,0.2347633093595504,291.0270690917969,291.1499938964844,257.3375549316406,256.16778564453125,279.8134460449219,294.2403869628906,291.029052734375,1.0,0.2986142337322235,0.6172747015953064,0.6172747015953064,1.0,1.0,-1.3455301523208618,0.5263571739196777,0.8191729187965393,0.2094853520393371,0.0,0.0,0.6858981251716614,65.00021362304688,80.0,6.461471080780029,-15219.73828125,287.1103820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239990234375,308.183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17618.224609375,18000.0,0.0,0.0,0.3306635916233063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017787337303162,0.8017866015434265,-7.888048457971308e-06,0.0,0.0003355815133545,0.0,0.0,76.05158996582031,0.0,0.0,0.0,0.4856763184070587,4.0,0.0,1.0
579060,293.10894775390625,297.1499938964844,293.1499938964844,0.3288442492485046,-5918.4931640625,304.1405029296875,0.9547613263130188,0.4149573147296905,0.3739238083362579,294.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.4513541162014007,0.050000000745058,0.0496570393443107,293.0871276855469,297.1499938964844,293.1499938964844,0.0278220940381288,-802.8685302734375,304.1431579589844,0.5170791745185852,0.0705372989177703,0.0507059022784233,293.1412048339844,297.1499938964844,293.1499938964844,0.3500415086746216,-6550.13232421875,304.1317749023437,0.9713270664215088,0.4363373816013336,0.4141027331352234,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.4513541162014007,0.050000000745058,0.2355516254901886,291.04278564453125,291.1499938964844,257.2679138183594,256.1068725585937,279.7876281738281,294.2339782714844,291.0439147949219,1.0,0.3038327097892761,0.6166980862617493,0.6166980862617493,1.0,1.0,-1.3488973379135132,0.5274812579154968,0.8214160203933716,0.2099692523479461,0.0,0.0,0.6990402936935425,69.2638931274414,83.0,16.17757225036621,-15315.8525390625,298.3112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4862976074219,308.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17679.556640625,18000.0,0.0,0.0,0.3352350294589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833078920841217,0.8330870866775513,-8.212656211981084e-06,0.0,0.0003402209258638,0.0,0.0,83.02041625976562,0.0,0.0,0.0,0.4992301762104034,4.0,0.0,1.0
579120,293.10894775390625,297.1499938964844,293.1499938964844,0.3288442492485046,-5918.4931640625,304.1405029296875,0.9547613263130188,0.4149573147296905,0.3739238083362579,294.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.4513541162014007,0.050000000745058,0.0496570393443107,293.0871276855469,297.1499938964844,293.1499938964844,0.0278220940381288,-802.8685302734375,304.1431579589844,0.5170791745185852,0.0705372989177703,0.0507059022784233,293.1412048339844,297.1499938964844,293.1499938964844,0.3500415086746216,-6550.13232421875,304.1317749023437,0.9713270664215088,0.4363373816013336,0.4141027331352234,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.4513541162014007,0.050000000745058,0.2355516254901886,291.04278564453125,291.1499938964844,257.2679138183594,256.1068725585937,279.7876281738281,294.2339782714844,291.0439147949219,1.0,0.3038327097892761,0.6166980862617493,0.6166980862617493,1.0,1.0,-1.3488973379135132,0.5274812579154968,0.8214160203933716,0.2099692523479461,0.0,0.0,0.6990402936935425,69.2638931274414,83.0,16.17757225036621,-15315.8525390625,298.3112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4862976074219,308.0897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17679.556640625,18000.0,0.0,0.0,0.3352350294589996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833078920841217,0.8330870866775513,-8.212656211981084e-06,0.0,0.0003402209258638,0.0,0.0,83.02041625976562,0.0,0.0,0.0,0.4992301762104034,4.0,0.0,1.0
579180,293.1097717285156,297.1499938964844,293.1499938964844,0.3295974135398865,-5928.2470703125,304.14239501953125,0.9441000819206238,0.4158249795436859,0.3748348653316498,294.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.4439224898815155,0.050000000745058,0.0498085506260395,293.0858459472656,297.1499938964844,293.1499938964844,0.029901361092925,-825.8235473632812,304.141845703125,0.5159462094306946,0.0723881497979164,0.0521026886999607,293.14227294921875,297.1499938964844,293.1499938964844,0.3501089513301849,-6548.38134765625,304.1376647949219,0.9607735872268676,0.4363385438919067,0.4141926765441894,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.4439224898815155,0.050000000745058,0.236270323395729,291.05499267578125,291.1499938964844,257.20379638671875,256.05096435546875,279.76336669921875,294.2277526855469,291.0561218261719,1.0,0.3086180090904236,0.6161214709281921,0.6161214709281921,1.0,1.0,-1.3528201580047607,0.52884441614151,0.823975682258606,0.2105669677257537,0.0,0.0,0.7108896970748901,73.16505432128906,86.0,17.320770263671875,-15410.5673828125,308.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2950439453125,308.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17711.740234375,18000.0,0.0,0.0,0.3402028977870941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611633777618408,0.8611719012260437,-8.50887499836972e-06,0.0,0.0003452626988291,0.0,0.0,89.62002563476562,0.0,0.0,0.0,0.511460542678833,4.0,0.0,1.0
