time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579240,293.1097717285156,297.1499938964844,293.1499938964844,0.3295974135398865,-5928.2470703125,304.14239501953125,0.9441000819206238,0.4158249795436859,0.3748348653316498,294.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.4439224898815155,0.050000000745058,0.0498085506260395,293.0858459472656,297.1499938964844,293.1499938964844,0.029901361092925,-825.8235473632812,304.141845703125,0.5159462094306946,0.0723881497979164,0.0521026886999607,293.14227294921875,297.1499938964844,293.1499938964844,0.3501089513301849,-6548.38134765625,304.1376647949219,0.9607735872268676,0.4363385438919067,0.4141926765441894,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.4439224898815155,0.050000000745058,0.236270323395729,291.05499267578125,291.1499938964844,257.20379638671875,256.05096435546875,279.76336669921875,294.2277526855469,291.0561218261719,1.0,0.3086180090904236,0.6161214709281921,0.6161214709281921,1.0,1.0,-1.3528201580047607,0.52884441614151,0.823975682258606,0.2105669677257537,0.0,0.0,0.7108896970748901,73.16505432128906,86.0,17.320770263671875,-15410.5673828125,308.974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2950439453125,308.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17711.740234375,18000.0,0.0,0.0,0.3402028977870941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8611633777618408,0.8611719012260437,-8.50887499836972e-06,0.0,0.0003452626988291,0.0,0.0,89.62002563476562,0.0,0.0,0.0,0.511460542678833,4.0,0.0,1.0
579300,293.110107421875,297.1499938964844,293.1499938964844,0.329964280128479,-5933.07470703125,304.1430969238281,0.9392114281654358,0.4162687957286834,0.375296413898468,294.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.4406911134719848,0.050000000745058,0.0498804897069931,293.085205078125,297.1499938964844,293.1499938964844,0.0304970629513263,-834.8319702148438,304.1422119140625,0.5156742930412292,0.0733310654759407,0.0528110340237617,293.1425170898437,297.1499938964844,293.1499938964844,0.350158542394638,-6548.08935546875,304.1398010253906,0.9558366537094116,0.4363921284675598,0.4143019616603851,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.4406911134719848,0.050000000745058,0.2366115599870681,291.0611572265625,291.1499938964844,257.1739807128906,256.0250549316406,279.75201416015625,294.224609375,291.0622863769531,1.0,0.310884565114975,0.6158331036567688,0.6158331036567688,1.0,1.0,-1.3548516035079956,0.5295559167861938,0.8252956867218018,0.2108786255121231,0.0,0.0,0.7161915898323059,75.02008819580078,86.0,17.536155700683594,-15457.908203125,314.1387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2185974121094,307.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17728.802734375,18000.0,0.0,0.0,0.3427579700946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8738980293273926,0.873906672000885,-8.646908099763095e-06,0.0,0.0003478557628113,0.0,0.0,92.74016571044922,0.0,0.0,0.0,0.5170472264289856,4.0,0.0,1.0
579360,293.11041259765625,297.1499938964844,293.1499938964844,0.330322653055191,-5937.822265625,304.1437072753906,0.9345799088478088,0.4167170226573944,0.3757608830928802,294.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.4377152621746063,0.050000000745058,0.0499505028128623,293.08453369140625,297.1499938964844,293.1499938964844,0.0313209369778633,-845.7102661132812,304.1421203613281,0.5155499577522278,0.0742843300104141,0.0535253621637821,293.14263916015625,297.1499938964844,293.1499938964844,0.3502000570297241,-6547.83740234375,304.1415710449219,0.95108562707901,0.4364630281925201,0.4144302308559418,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.4377152621746063,0.050000000745058,0.2369436919689178,291.06744384765625,291.1499938964844,257.1457214355469,256.0005798339844,279.74072265625,294.2214660644531,291.0686340332031,1.0,0.3130834996700287,0.6155886054039001,0.6155886054039001,1.0,1.0,-1.356903314590454,0.5302982926368713,0.8266050219535828,0.2112153023481369,0.0,0.0,0.7210620641708374,76.82687377929688,89.0,17.766468048095703,-15505.6884765625,319.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1550598144531,307.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17746.916015625,18000.0,0.0,0.0,0.3453219830989837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8857182264328003,0.885727047920227,-8.777306902629789e-06,0.0,0.0003504579071886,0.0,0.0,95.7107162475586,0.0,0.0,0.0,0.5222562551498413,4.0,0.0,1.0
579420,293.11090087890625,297.1499938964844,293.1499938964844,0.3310067057609558,-5946.93994140625,304.1446533203125,0.9260268807411194,0.4176210463047027,0.3766940534114837,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.4323990643024444,0.050000000745058,0.050085861235857,293.0831604003906,297.1499938964844,293.1499938964844,0.0330028049647808,-867.6369018554688,304.1419372558594,0.515652596950531,0.0762163400650024,0.0549698211252689,293.1427001953125,297.1499938964844,293.1499938964844,0.3502419292926788,-6547.083984375,304.144287109375,0.9420931339263916,0.4366369545459747,0.4147193729877472,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.4323990643024444,0.050000000745058,0.2375857681035995,291.08074951171875,291.1499938964844,257.0942687988281,255.9562530517578,279.71978759765625,294.21514892578125,291.08203125,1.0,0.3173103034496307,0.6150996088981628,0.6150996088981628,1.0,1.0,-1.3610378503799438,0.5317995548248291,0.82923823595047,0.2118940204381942,0.0,0.0,0.7294178009033203,80.32268524169922,92.0,18.798789978027344,-15601.8271484375,329.1536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0663757324219,307.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.568359375,18000.0,0.0,0.0,0.3503825068473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9064215421676636,0.9064306020736694,-9.011582733364776e-06,0.0,0.0003555937146302,0.0,0.0,101.09453582763672,0.0,0.0,0.0,0.531433641910553,4.0,0.0,1.0
579480,293.11090087890625,297.1499938964844,293.1499938964844,0.3310067057609558,-5946.93994140625,304.1446533203125,0.9260268807411194,0.4176210463047027,0.3766940534114837,294.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.4323990643024444,0.050000000745058,0.050085861235857,293.0831604003906,297.1499938964844,293.1499938964844,0.0330028049647808,-867.6369018554688,304.1419372558594,0.515652596950531,0.0762163400650024,0.0549698211252689,293.1427001953125,297.1499938964844,293.1499938964844,0.3502419292926788,-6547.083984375,304.144287109375,0.9420931339263916,0.4366369545459747,0.4147193729877472,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.4323990643024444,0.050000000745058,0.2375857681035995,291.08074951171875,291.1499938964844,257.0942687988281,255.9562530517578,279.71978759765625,294.21514892578125,291.08203125,1.0,0.3173103034496307,0.6150996088981628,0.6150996088981628,1.0,1.0,-1.3610378503799438,0.5317995548248291,0.82923823595047,0.2118940204381942,0.0,0.0,0.7294178009033203,80.32268524169922,92.0,18.798789978027344,-15601.8271484375,329.1536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0663757324219,307.951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17786.568359375,18000.0,0.0,0.0,0.3503825068473816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9064215421676636,0.9064306020736694,-9.011582733364776e-06,0.0,0.0003555937146302,0.0,0.0,101.09453582763672,0.0,0.0,0.0,0.531433641910553,4.0,0.0,1.0
579540,293.111328125,297.1499938964844,293.1499938964844,0.3316287696361542,-5955.23974609375,304.1453857421875,0.9183332324028016,0.4185263812541961,0.3776262700557709,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4277599155902862,0.050000000745058,0.0502165406942367,293.0818786621094,297.1499938964844,293.1499938964844,0.0347162410616874,-889.6638793945312,304.14178466796875,0.5160980224609375,0.0781730487942695,0.056430023163557,293.1426086425781,297.1499938964844,293.1499938964844,0.3502091467380523,-6545.5517578125,304.146240234375,0.9337188601493835,0.4368349313735962,0.4150311946868896,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4277599155902862,0.050000000745058,0.2382056564092636,291.0954895019531,291.1499938964844,257.04998779296875,255.9185028076172,279.70166015625,294.2088623046875,291.0968933105469,1.0,0.3213545978069305,0.6146106123924255,0.6146106123924255,1.0,1.0,-1.365185022354126,0.5333064198493958,0.8318786025047302,0.2125690132379531,0.0,0.0,0.7357072234153748,83.70033264160156,95.0,20.498510360717773,-15697.0615234375,338.8805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.026123046875,307.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.375,18000.0,0.0,0.0,0.3552142977714538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228028655052184,0.9228121042251588,-9.20390448300168e-06,0.0,0.0003604973317123,0.0,0.0,105.53482055664062,0.0,0.0,0.0,0.5387464165687561,4.0,0.0,1.0
579600,293.111328125,297.1499938964844,293.1499938964844,0.3316287696361542,-5955.23974609375,304.1453857421875,0.9183332324028016,0.4185263812541961,0.3776262700557709,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4277599155902862,0.050000000745058,0.0502165406942367,293.0818786621094,297.1499938964844,293.1499938964844,0.0347162410616874,-889.6638793945312,304.14178466796875,0.5160980224609375,0.0781730487942695,0.056430023163557,293.1426086425781,297.1499938964844,293.1499938964844,0.3502091467380523,-6545.5517578125,304.146240234375,0.9337188601493835,0.4368349313735962,0.4150311946868896,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4277599155902862,0.050000000745058,0.2382056564092636,291.0954895019531,291.1499938964844,257.04998779296875,255.9185028076172,279.70166015625,294.2088623046875,291.0968933105469,1.0,0.3213545978069305,0.6146106123924255,0.6146106123924255,1.0,1.0,-1.365185022354126,0.5333064198493958,0.8318786025047302,0.2125690132379531,0.0,0.0,0.7357072234153748,83.70033264160156,95.0,20.498510360717773,-15697.0615234375,338.8805236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.026123046875,307.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.375,18000.0,0.0,0.0,0.3552142977714538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9228028655052184,0.9228121042251588,-9.20390448300168e-06,0.0,0.0003604973317123,0.0,0.0,105.53482055664062,0.0,0.0,0.0,0.5387464165687561,4.0,0.0,1.0
579660,293.1112976074219,297.1499938964844,293.1499938964844,0.3322507441043854,-5963.62548828125,304.1458740234375,0.9115018844604492,0.419510006904602,0.3785968422889709,294.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4236646592617035,0.050000000745058,0.0503433942794799,293.0802001953125,297.1499938964844,293.1499938964844,0.0364967212080955,-912.3289794921876,304.1415405273437,0.5169264674186707,0.0802358239889144,0.0579380504786968,293.14208984375,297.1499938964844,293.1499938964844,0.3501697480678558,-6544.19287109375,304.14752197265625,0.925997257232666,0.4371283948421478,0.4154008030891418,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4236646592617035,0.050000000745058,0.2388073801994323,291.1111145019531,291.1499938964844,257.0113830566406,255.8857879638672,279.6853332519531,294.2022399902344,291.1125183105469,1.0,0.3252612650394439,0.6141064763069153,0.6141064763069153,1.0,1.0,-1.369478464126587,0.5348803400993347,0.8345981240272522,0.2132154107093811,0.0,0.0,0.7398359775543213,86.98234558105469,98.0,21.34141540527344,-15790.521484375,348.5086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02960205078125,307.9906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17882.1484375,18000.0,0.0,0.0,0.35968017578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9344740509986876,0.9344833493232728,-9.346791557618417e-06,0.0,0.0003650296421255,0.0,0.0,108.81576538085938,0.0,0.0,0.0,0.5439929962158203,4.0,0.0,1.0
579720,293.1112976074219,297.1499938964844,293.1499938964844,0.3322507441043854,-5963.62548828125,304.1458740234375,0.9115018844604492,0.419510006904602,0.3785968422889709,294.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4236646592617035,0.050000000745058,0.0503433942794799,293.0802001953125,297.1499938964844,293.1499938964844,0.0364967212080955,-912.3289794921876,304.1415405273437,0.5169264674186707,0.0802358239889144,0.0579380504786968,293.14208984375,297.1499938964844,293.1499938964844,0.3501697480678558,-6544.19287109375,304.14752197265625,0.925997257232666,0.4371283948421478,0.4154008030891418,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4236646592617035,0.050000000745058,0.2388073801994323,291.1111145019531,291.1499938964844,257.0113830566406,255.8857879638672,279.6853332519531,294.2022399902344,291.1125183105469,1.0,0.3252612650394439,0.6141064763069153,0.6141064763069153,1.0,1.0,-1.369478464126587,0.5348803400993347,0.8345981240272522,0.2132154107093811,0.0,0.0,0.7398359775543213,86.98234558105469,98.0,21.34141540527344,-15790.521484375,348.5086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02960205078125,307.9906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17882.1484375,18000.0,0.0,0.0,0.35968017578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9344740509986876,0.9344833493232728,-9.346791557618417e-06,0.0,0.0003650296421255,0.0,0.0,108.81576538085938,0.0,0.0,0.0,0.5439929962158203,4.0,0.0,1.0
579780,293.1107788085937,297.1499938964844,293.1499938964844,0.3329938054084778,-5973.8779296875,304.14599609375,0.9055575132369996,0.4205938577651977,0.3796625435352325,294.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4200144410133362,0.050000000745058,0.0504669286310672,293.0780639648437,297.1499938964844,293.1499938964844,0.0384120009839534,-936.5772705078124,304.14117431640625,0.5182594060897827,0.0824349820613861,0.0595453456044197,293.1410827636719,297.1499938964844,293.1499938964844,0.3502503931522369,-6544.88916015625,304.148193359375,0.9189871549606324,0.4375320971012115,0.4158819913864136,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4200144410133362,0.050000000745058,0.2393933832645416,291.1255798339844,291.1499938964844,256.9763488769531,255.8561553955078,279.66912841796875,294.1950988769531,291.1268005371094,1.0,0.3290716409683227,0.6136023998260498,0.6136023998260498,1.0,1.0,-1.3741164207458496,0.5366235375404358,0.8374928832054138,0.2138494700193405,0.0,0.0,0.742104709148407,90.1840362548828,101.0,19.98447608947754,-15883.2099609375,358.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0694580078125,308.038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.400390625,18000.0,0.0,0.0,0.3636915981769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417099952697754,0.94171941280365,-9.439691893931013e-06,0.0,0.0003691007441375,0.0,0.0,110.91580963134766,0.0,0.0,0.0,0.5472714900970459,4.0,0.0,1.0
579840,293.1107788085937,297.1499938964844,293.1499938964844,0.3329938054084778,-5973.8779296875,304.14599609375,0.9055575132369996,0.4205938577651977,0.3796625435352325,294.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4200144410133362,0.050000000745058,0.0504669286310672,293.0780639648437,297.1499938964844,293.1499938964844,0.0384120009839534,-936.5772705078124,304.14117431640625,0.5182594060897827,0.0824349820613861,0.0595453456044197,293.1410827636719,297.1499938964844,293.1499938964844,0.3502503931522369,-6544.88916015625,304.148193359375,0.9189871549606324,0.4375320971012115,0.4158819913864136,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4200144410133362,0.050000000745058,0.2393933832645416,291.1255798339844,291.1499938964844,256.9763488769531,255.8561553955078,279.66912841796875,294.1950988769531,291.1268005371094,1.0,0.3290716409683227,0.6136023998260498,0.6136023998260498,1.0,1.0,-1.3741164207458496,0.5366235375404358,0.8374928832054138,0.2138494700193405,0.0,0.0,0.742104709148407,90.1840362548828,101.0,19.98447608947754,-15883.2099609375,358.16943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0694580078125,308.038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.400390625,18000.0,0.0,0.0,0.3636915981769562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417099952697754,0.94171941280365,-9.439691893931013e-06,0.0,0.0003691007441375,0.0,0.0,110.91580963134766,0.0,0.0,0.0,0.5472714900970459,4.0,0.0,1.0
579900,293.1104431152344,297.1499938964844,293.1499938964844,0.333407998085022,-5979.65087890625,304.14599609375,0.9028812646865844,0.421159029006958,0.3802184164524078,294.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4183225929737091,0.050000000745058,0.0505278818309307,293.0769348144531,297.1499938964844,293.1499938964844,0.0394071638584136,-949.1480102539062,304.1409606933594,0.5190529227256775,0.0835686326026916,0.06037537753582,293.1405029296875,297.1499938964844,293.1499938964844,0.3503322601318359,-6545.92919921875,304.1483764648437,0.9157198667526244,0.4377579689025879,0.4161483943462372,293.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4183225929737091,0.050000000745058,0.239682525396347,291.132080078125,291.1499938964844,256.9600830078125,255.8424224853516,279.66119384765625,294.19140625,291.1332092285156,1.0,0.3309478461742401,0.6133503913879395,0.6133503913879395,1.0,1.0,-1.376520037651062,0.5375372767448425,0.8389827609062195,0.2141605466604232,0.0,0.0,0.7426427006721497,91.76513671875,101.0,18.82454872131348,-15928.8681640625,363.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1006774902344,308.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.84765625,18000.0,0.0,0.0,0.3655094504356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94387024641037,0.9438797235488892,-9.469051292398944e-06,0.0,0.0003709456068463,0.0,0.0,111.56110382080078,0.0,0.0,0.0,0.5482577681541443,4.0,0.0,1.0
579960,293.11004638671875,297.1499938964844,293.1499938964844,0.333848088979721,-5985.8125,304.1459045410156,0.9003469944000244,0.4217357337474823,0.3807852566242218,294.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4167059063911438,0.050000000745058,0.050588458776474,293.0758056640625,297.1499938964844,293.1499938964844,0.0404209494590759,-961.946533203125,304.1407775878906,0.5199059844017029,0.0847193822264671,0.0612182542681694,293.1399230957031,297.1499938964844,293.1499938964844,0.3504388034343719,-6547.3720703125,304.1484680175781,0.9126024842262268,0.4379949569702148,0.4164261817932129,293.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4167059063911438,0.050000000745058,0.2399698793888092,291.1380310058594,291.1499938964844,256.94464111328125,255.82937622070312,279.6535339355469,294.1876525878906,291.1390686035156,1.0,0.332807719707489,0.6130900979042053,0.6130900979042053,1.0,1.0,-1.3789633512496948,0.5384662747383118,0.8404971361160278,0.2144649773836136,0.0,0.0,0.7428367137908936,93.337158203125,104.0,17.499469757080078,-15973.75,367.8778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.137939453125,308.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.53515625,18000.0,0.0,0.0,0.3671978712081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.945179522037506,0.9451889991760254,-9.48829620028846e-06,0.0,0.0003726591530721,0.0,0.0,111.96566772460938,0.0,0.0,0.0,0.5488619208335876,4.0,0.0,1.0
580020,293.1092224121094,297.1499938964844,293.1499938964844,0.3348051309585571,-5999.2744140625,304.14569091796875,0.8955245018005371,0.4229162931442261,0.3819448053836822,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4136673510074615,0.050000000745058,0.0507087782025337,293.0735168457031,297.1499938964844,293.1499938964844,0.0424929782748222,-988.11865234375,304.140380859375,0.5217467546463013,0.0870614945888519,0.0629344657063484,293.1387023925781,297.1499938964844,293.1499938964844,0.3507254421710968,-6551.4384765625,304.14849853515625,0.9068123698234558,0.4384943842887878,0.4170075356960296,293.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4136673510074615,0.050000000745058,0.2405406087636947,291.1482238769531,291.1499938964844,256.91607666015625,255.80523681640625,279.6389465332031,294.1801147460937,291.1490478515625,1.0,0.3364841639995575,0.6125696301460266,0.6125696301460266,1.0,1.0,-1.3839428424835205,0.5403668284416199,0.8435759544372559,0.2150750309228897,0.0,0.0,0.7423640489578247,96.46127319335938,107.0,14.411551475524902,-16060.7109375,377.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2266845703125,308.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.3701839447021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455983638763428,0.9456079006195068,-9.500306987320071e-06,0.0,0.0003756896476261,0.0,0.0,112.14543914794922,0.0,0.0,0.0,0.5490813255310059,4.0,0.0,1.0
580080,293.1092224121094,297.1499938964844,293.1499938964844,0.3348051309585571,-5999.2744140625,304.14569091796875,0.8955245018005371,0.4229162931442261,0.3819448053836822,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4136673510074615,0.050000000745058,0.0507087782025337,293.0735168457031,297.1499938964844,293.1499938964844,0.0424929782748222,-988.11865234375,304.140380859375,0.5217467546463013,0.0870614945888519,0.0629344657063484,293.1387023925781,297.1499938964844,293.1499938964844,0.3507254421710968,-6551.4384765625,304.14849853515625,0.9068123698234558,0.4384943842887878,0.4170075356960296,293.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4136673510074615,0.050000000745058,0.2405406087636947,291.1482238769531,291.1499938964844,256.91607666015625,255.80523681640625,279.6389465332031,294.1801147460937,291.1490478515625,1.0,0.3364841639995575,0.6125696301460266,0.6125696301460266,1.0,1.0,-1.3839428424835205,0.5403668284416199,0.8435759544372559,0.2150750309228897,0.0,0.0,0.7423640489578247,96.46127319335938,107.0,14.411551475524902,-16060.7109375,377.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2266845703125,308.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.3701839447021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9455983638763428,0.9456079006195068,-9.500306987320071e-06,0.0,0.0003756896476261,0.0,0.0,112.14543914794922,0.0,0.0,0.0,0.5490813255310059,4.0,0.0,1.0
580140,293.1083679199219,297.1499938964844,293.1499938964844,0.3358669877052307,-6014.279296875,304.1453552246094,0.890991747379303,0.4241244494915008,0.3831304907798767,294.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4108463525772095,0.050000000745058,0.0508282892405986,293.0713195800781,297.1499938964844,293.1499938964844,0.0446107201278209,-1014.943359375,304.1400756835937,0.5237166881561279,0.0894453004002571,0.0646818131208419,293.1375427246094,297.1499938964844,293.1499938964844,0.351114273071289,-6557.11767578125,304.1483459472656,0.9016122817993164,0.4390193819999695,0.4176144301891327,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4108463525772095,0.050000000745058,0.2411075085401535,291.1558532714844,291.1499938964844,256.8903503417969,255.7835388183593,279.6253356933594,294.17254638671875,291.1564025878906,1.0,0.3401094377040863,0.6120491623878479,0.6120491623878479,1.0,1.0,-1.3890161514282229,0.54230797290802,0.8467081189155579,0.2156970500946045,0.0,0.0,0.7410472631454468,99.5666732788086,110.0,10.867875099182127,-16143.4169921875,387.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32830810546875,308.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.869140625,18000.0,0.0,0.0,0.3726585209369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9437052011489868,0.943714678287506,-9.483898793405388e-06,0.0,0.00037820104626,0.0,0.0,111.65792846679688,0.0,0.0,0.0,0.5482600331306458,4.0,0.0,1.0
580200,293.1083679199219,297.1499938964844,293.1499938964844,0.3358669877052307,-6014.279296875,304.1453552246094,0.890991747379303,0.4241244494915008,0.3831304907798767,294.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4108463525772095,0.050000000745058,0.0508282892405986,293.0713195800781,297.1499938964844,293.1499938964844,0.0446107201278209,-1014.943359375,304.1400756835937,0.5237166881561279,0.0894453004002571,0.0646818131208419,293.1375427246094,297.1499938964844,293.1499938964844,0.351114273071289,-6557.11767578125,304.1483459472656,0.9016122817993164,0.4390193819999695,0.4176144301891327,293.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.4108463525772095,0.050000000745058,0.2411075085401535,291.1558532714844,291.1499938964844,256.8903503417969,255.7835388183593,279.6253356933594,294.17254638671875,291.1564025878906,1.0,0.3401094377040863,0.6120491623878479,0.6120491623878479,1.0,1.0,-1.3890161514282229,0.54230797290802,0.8467081189155579,0.2156970500946045,0.0,0.0,0.7410472631454468,99.5666732788086,110.0,10.867875099182127,-16143.4169921875,387.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32830810546875,308.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.869140625,18000.0,0.0,0.0,0.3726585209369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9437052011489868,0.943714678287506,-9.483898793405388e-06,0.0,0.00037820104626,0.0,0.0,111.65792846679688,0.0,0.0,0.0,0.5482600331306458,4.0,0.0,1.0
580260,293.1075134277344,297.1499938964844,293.1499938964844,0.3370300233364105,-6030.75830078125,304.1449584960937,0.8867122530937195,0.4253523647785187,0.3843348324298858,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4081993103027344,0.050000000745058,0.0509472787380218,293.0692443847656,297.1499938964844,293.1499938964844,0.0467601045966148,-1042.3011474609375,304.1398010253906,0.5257698893547058,0.0918588414788246,0.0664514005184173,293.13641357421875,297.1499938964844,293.1499938964844,0.3516032099723816,-6564.3515625,304.1480712890625,0.8967633247375488,0.4395626187324524,0.4182394742965698,293.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4081993103027344,0.050000000745058,0.2416719496250152,291.1607971191406,291.1499938964844,256.8672180175781,255.7640686035156,279.61297607421875,294.16510009765625,291.1611328125,1.0,0.3436894118785858,0.6115099191665649,0.6115099191665649,1.0,1.0,-1.3941566944122314,0.5442668199539185,0.849889874458313,0.216318741440773,0.0,0.0,0.739254355430603,102.6602554321289,113.0,7.226694107055664,-16221.6474609375,397.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4356994628906,308.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.744140625,18000.0,0.0,0.0,0.3746564388275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403213262557985,0.9403308033943176,-9.44854946283158e-06,0.0,0.0003802286519203,0.0,0.0,110.73847198486328,0.0,0.0,0.0,0.546765923500061,4.0,0.0,1.0
580320,293.1075134277344,297.1499938964844,293.1499938964844,0.3370300233364105,-6030.75830078125,304.1449584960937,0.8867122530937195,0.4253523647785187,0.3843348324298858,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4081993103027344,0.050000000745058,0.0509472787380218,293.0692443847656,297.1499938964844,293.1499938964844,0.0467601045966148,-1042.3011474609375,304.1398010253906,0.5257698893547058,0.0918588414788246,0.0664514005184173,293.13641357421875,297.1499938964844,293.1499938964844,0.3516032099723816,-6564.3515625,304.1480712890625,0.8967633247375488,0.4395626187324524,0.4182394742965698,293.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.4081993103027344,0.050000000745058,0.2416719496250152,291.1607971191406,291.1499938964844,256.8672180175781,255.7640686035156,279.61297607421875,294.16510009765625,291.1611328125,1.0,0.3436894118785858,0.6115099191665649,0.6115099191665649,1.0,1.0,-1.3941566944122314,0.5442668199539185,0.849889874458313,0.216318741440773,0.0,0.0,0.739254355430603,102.6602554321289,113.0,7.226694107055664,-16221.6474609375,397.3887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4356994628906,308.31317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.744140625,18000.0,0.0,0.0,0.3746564388275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403213262557985,0.9403308033943176,-9.44854946283158e-06,0.0,0.0003802286519203,0.0,0.0,110.73847198486328,0.0,0.0,0.0,0.546765923500061,4.0,0.0,1.0
580380,293.106689453125,297.1499938964844,293.1499938964844,0.3382897973060608,-6048.63330078125,304.14453125,0.882660984992981,0.4265948235988617,0.3855529129505157,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4056896269321441,0.050000000745058,0.0510658919811248,293.0673217773437,297.1499938964844,293.1499938964844,0.0489307157695293,-1070.105224609375,304.1395874023437,0.5278759598731995,0.0942934677004814,0.0682369247078895,293.1353759765625,297.1499938964844,293.1499938964844,0.3521885871887207,-6573.064453125,304.1477355957031,0.8921428918838501,0.4401191771030426,0.4188777506351471,293.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4056896269321441,0.050000000745058,0.2422346025705337,291.16314697265625,291.1499938964844,256.8464660644531,255.74661254882807,279.6016845703125,294.15771484375,291.1632385253906,1.0,0.3472273051738739,0.610970675945282,0.610970675945282,1.0,1.0,-1.3993462324142456,0.546242892742157,0.8531033396720886,0.2169554531574249,0.0,0.0,0.7373172044754028,105.74562072753906,116.0,3.6603524684906006,-16295.701171875,407.3684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54266357421875,308.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3046875,18000.0,0.0,0.0,0.3762223720550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361993670463562,0.9362087845802308,-9.40306290431181e-06,0.0,0.0003818178665824,0.0,0.0,109.60397338867188,0.0,0.0,0.0,0.5449369549751282,4.0,0.0,1.0
580440,293.106689453125,297.1499938964844,293.1499938964844,0.3382897973060608,-6048.63330078125,304.14453125,0.882660984992981,0.4265948235988617,0.3855529129505157,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4056896269321441,0.050000000745058,0.0510658919811248,293.0673217773437,297.1499938964844,293.1499938964844,0.0489307157695293,-1070.105224609375,304.1395874023437,0.5278759598731995,0.0942934677004814,0.0682369247078895,293.1353759765625,297.1499938964844,293.1499938964844,0.3521885871887207,-6573.064453125,304.1477355957031,0.8921428918838501,0.4401191771030426,0.4188777506351471,293.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4056896269321441,0.050000000745058,0.2422346025705337,291.16314697265625,291.1499938964844,256.8464660644531,255.74661254882807,279.6016845703125,294.15771484375,291.1632385253906,1.0,0.3472273051738739,0.610970675945282,0.610970675945282,1.0,1.0,-1.3993462324142456,0.546242892742157,0.8531033396720886,0.2169554531574249,0.0,0.0,0.7373172044754028,105.74562072753906,116.0,3.6603524684906006,-16295.701171875,407.3684997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54266357421875,308.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.3046875,18000.0,0.0,0.0,0.3762223720550537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361993670463562,0.9362087845802308,-9.40306290431181e-06,0.0,0.0003818178665824,0.0,0.0,109.60397338867188,0.0,0.0,0.0,0.5449369549751282,4.0,0.0,1.0
580500,293.1062927246094,297.1499938964844,293.1499938964844,0.3389533460140228,-6058.0517578125,304.1443176269531,0.8807144165039062,0.4272201955318451,0.3861658573150635,294.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4044760167598724,0.050000000745058,0.0511250868439674,293.0664367675781,297.1499938964844,293.1499938964844,0.0500210374593734,-1084.1475830078125,304.1394958496094,0.5289410948753357,0.0955162942409515,0.0691339373588562,293.1348876953125,297.1499938964844,293.1499938964844,0.3525149524211883,-6577.9326171875,304.1475524902344,0.8899128437042236,0.4404013156890869,0.4192007184028625,293.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4044760167598724,0.050000000745058,0.2425154000520706,291.16339111328125,291.1499938964844,256.8369140625,255.73858642578125,279.596435546875,294.15411376953125,291.1634216308594,1.0,0.3489812612533569,0.6107010245323181,0.6107010245323181,1.0,1.0,-1.4019546508789062,0.5472345948219299,0.8547201156616211,0.2172823250293731,0.0,0.0,0.7363950610160828,107.28599548339844,116.0,1.99466609954834,-16331.3505859375,412.38519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5941772460937,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.638671875,18000.0,0.0,0.0,0.3768635094165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9341001510620116,0.9341095685958862,-9.37929689825978e-06,0.0,0.0003824685409199,0.0,0.0,109.02375030517578,0.0,0.0,0.0,0.5440035462379456,4.0,0.0,1.0
580560,293.1059265136719,297.1499938964844,293.1499938964844,0.3396352529525757,-6067.72998046875,304.1441345214844,0.8788167834281921,0.4278476238250732,0.3867807686328888,294.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4032844007015228,0.050000000745058,0.0511842370033264,293.0655822753906,297.1499938964844,293.1499938964844,0.051112737506628,-1098.2611083984375,304.1394348144531,0.5300098657608032,0.0967415496706962,0.0700328275561332,293.1343994140625,297.1499938964844,293.1499938964844,0.352859765291214,-6583.0771484375,304.1473693847656,0.887732744216919,0.4406853914260864,0.4195255935192108,293.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.4032844007015228,0.050000000745058,0.2427959889173507,291.16314697265625,291.1499938964844,256.82781982421875,255.73097229003903,279.5915222167969,294.1505126953125,291.1630859375,1.0,0.3507261276245117,0.6104236841201782,0.6104236841201782,1.0,1.0,-1.4045696258544922,0.5482230186462402,0.856346607208252,0.2176117449998855,0.0,0.0,0.7355392575263977,108.82556915283205,119.0,0.4680899083614349,-16366.181640625,417.42034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64373779296875,308.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.376953125,18000.0,0.0,0.0,0.3774281144142151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320762157440186,0.9320855736732484,-9.356075679534117e-06,0.0,0.0003830415662378,0.0,0.0,108.46343994140624,0.0,0.0,0.0,0.5431025624275208,4.0,0.0,1.0
580620,293.105224609375,297.1499938964844,293.1499938964844,0.3410492539405823,-6087.78662109375,304.14373779296875,0.8751633763313293,0.4291073381900787,0.3880152702331543,294.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4009542763233185,0.050000000745058,0.05130235850811,293.06402587890625,297.1499938964844,293.1499938964844,0.0532968677580356,-1126.6669921875,304.1393127441406,0.5321527123451233,0.099196545779705,0.071834459900856,293.133544921875,297.1499938964844,293.1499938964844,0.3535997867584228,-6594.11572265625,304.14703369140625,0.8835188150405884,0.4412585496902466,0.4201802909374237,293.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4009542763233185,0.050000000745058,0.2433563023805618,291.161376953125,291.1499938964844,256.81103515625,255.71690368652344,279.58251953125,294.1434631347656,291.1611633300781,1.0,0.3541881144046783,0.6098690032958984,0.6098690032958984,1.0,1.0,-1.409814715385437,0.5501990914344788,0.8596155643463135,0.2182929664850235,0.0,0.0,0.7341334223747253,111.90128326416016,122.0,-2.1435296535491943,-16433.6953125,427.5413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7346496582031,308.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.720703125,18000.0,0.0,0.0,0.3783514499664306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285232424736024,0.928532600402832,-9.314427188655827e-06,0.0,0.000383978622267,0.0,0.0,107.47647094726562,0.0,0.0,0.0,0.5415179133415222,4.0,0.0,1.0
580680,293.105224609375,297.1499938964844,293.1499938964844,0.3410492539405823,-6087.78662109375,304.14373779296875,0.8751633763313293,0.4291073381900787,0.3880152702331543,294.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4009542763233185,0.050000000745058,0.05130235850811,293.06402587890625,297.1499938964844,293.1499938964844,0.0532968677580356,-1126.6669921875,304.1393127441406,0.5321527123451233,0.099196545779705,0.071834459900856,293.133544921875,297.1499938964844,293.1499938964844,0.3535997867584228,-6594.11572265625,304.14703369140625,0.8835188150405884,0.4412585496902466,0.4201802909374237,293.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4009542763233185,0.050000000745058,0.2433563023805618,291.161376953125,291.1499938964844,256.81103515625,255.71690368652344,279.58251953125,294.1434631347656,291.1611633300781,1.0,0.3541881144046783,0.6098690032958984,0.6098690032958984,1.0,1.0,-1.409814715385437,0.5501990914344788,0.8596155643463135,0.2182929664850235,0.0,0.0,0.7341334223747253,111.90128326416016,122.0,-2.1435296535491943,-16433.6953125,427.5413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7346496582031,308.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.720703125,18000.0,0.0,0.0,0.3783514499664306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285232424736024,0.928532600402832,-9.314427188655827e-06,0.0,0.000383978622267,0.0,0.0,107.47647094726562,0.0,0.0,0.0,0.5415179133415222,4.0,0.0,1.0
580740,293.1045837402344,297.1499938964844,293.1499938964844,0.3425173759460449,-6108.5859375,304.14337158203125,0.8716850280761719,0.4303710758686065,0.3892538249492645,294.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.398671418428421,0.050000000745058,0.0514203161001205,293.0626525878906,297.1499938964844,293.1499938964844,0.0554747432470321,-1155.2332763671875,304.1392517089844,0.5342878103256226,0.101652517914772,0.0736376494169235,293.1327514648437,297.1499938964844,293.1499938964844,0.354394257068634,-6605.95361328125,304.1466979980469,0.8794875144958496,0.441836267709732,0.4208396673202514,293.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.398671418428421,0.050000000745058,0.2439158409833908,291.1581726074219,291.1499938964844,256.7958679199219,255.70420837402344,279.5744934082031,294.1365966796875,291.1578369140625,1.0,0.3576149344444275,0.6093142628669739,0.6093142628669739,1.0,1.0,-1.41507089138031,0.552169919013977,0.862900972366333,0.2190075367689132,0.0,0.0,0.7332513332366943,114.97433471679688,125.0,-4.186706066131592,-16498.931640625,437.7301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.705078125,18000.0,0.0,0.0,0.3790721893310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9259430766105652,0.9259523153305054,-9.28287954593543e-06,0.0,0.000384710059734,0.0,0.0,106.7520751953125,0.0,0.0,0.0,0.5403627157211304,4.0,0.0,1.0
580800,293.1045837402344,297.1499938964844,293.1499938964844,0.3425173759460449,-6108.5859375,304.14337158203125,0.8716850280761719,0.4303710758686065,0.3892538249492645,294.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.398671418428421,0.050000000745058,0.0514203161001205,293.0626525878906,297.1499938964844,293.1499938964844,0.0554747432470321,-1155.2332763671875,304.1392517089844,0.5342878103256226,0.101652517914772,0.0736376494169235,293.1327514648437,297.1499938964844,293.1499938964844,0.354394257068634,-6605.95361328125,304.1466979980469,0.8794875144958496,0.441836267709732,0.4208396673202514,293.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.398671418428421,0.050000000745058,0.2439158409833908,291.1581726074219,291.1499938964844,256.7958679199219,255.70420837402344,279.5744934082031,294.1365966796875,291.1578369140625,1.0,0.3576149344444275,0.6093142628669739,0.6093142628669739,1.0,1.0,-1.41507089138031,0.552169919013977,0.862900972366333,0.2190075367689132,0.0,0.0,0.7332513332366943,114.97433471679688,125.0,-4.186706066131592,-16498.931640625,437.7301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,308.55419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.705078125,18000.0,0.0,0.0,0.3790721893310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9259430766105652,0.9259523153305054,-9.28287954593543e-06,0.0,0.000384710059734,0.0,0.0,106.7520751953125,0.0,0.0,0.0,0.5403627157211304,4.0,0.0,1.0
580860,293.10400390625,297.1499938964844,293.1499938964844,0.344023048877716,-6129.88232421875,304.14306640625,0.8683688640594482,0.4316363334655761,0.3904941380023956,294.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.396410584449768,0.050000000745058,0.0515381395816803,293.0614929199219,297.1499938964844,293.1499938964844,0.0576382651925087,-1183.864013671875,304.13922119140625,0.5364012718200684,0.1041038781404495,0.0754384547472,293.13201904296875,297.1499938964844,293.1499938964844,0.3552267551422119,-6618.3349609375,304.1464233398437,0.8756276965141296,0.4424168765544891,0.4215019941329956,293.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.396410584449768,0.050000000745058,0.2444747388362884,291.1540222167969,291.1499938964844,256.7820739746094,255.6926727294922,279.5675964355469,294.12994384765625,291.15362548828125,1.0,0.3610073328018188,0.6087467670440674,0.6087467670440674,1.0,1.0,-1.420328974723816,0.5541233420372009,0.866205632686615,0.2197494357824325,0.0,0.0,0.7329890727996826,118.04530334472656,128.0,-5.565202236175537,-16562.36328125,447.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,308.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.82421875,18000.0,0.0,0.0,0.3796656131744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246339201927184,0.9246431589126588,-9.265028893423732e-06,0.0,0.0003853123344015,0.0,0.0,106.37014770507812,0.0,0.0,0.0,0.5397696495056152,4.0,0.0,1.0
580920,293.10400390625,297.1499938964844,293.1499938964844,0.344023048877716,-6129.88232421875,304.14306640625,0.8683688640594482,0.4316363334655761,0.3904941380023956,294.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.396410584449768,0.050000000745058,0.0515381395816803,293.0614929199219,297.1499938964844,293.1499938964844,0.0576382651925087,-1183.864013671875,304.13922119140625,0.5364012718200684,0.1041038781404495,0.0754384547472,293.13201904296875,297.1499938964844,293.1499938964844,0.3552267551422119,-6618.3349609375,304.1464233398437,0.8756276965141296,0.4424168765544891,0.4215019941329956,293.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.396410584449768,0.050000000745058,0.2444747388362884,291.1540222167969,291.1499938964844,256.7820739746094,255.6926727294922,279.5675964355469,294.12994384765625,291.15362548828125,1.0,0.3610073328018188,0.6087467670440674,0.6087467670440674,1.0,1.0,-1.420328974723816,0.5541233420372009,0.866205632686615,0.2197494357824325,0.0,0.0,0.7329890727996826,118.04530334472656,128.0,-5.565202236175537,-16562.36328125,447.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,308.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.82421875,18000.0,0.0,0.0,0.3796656131744385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246339201927184,0.9246431589126588,-9.265028893423732e-06,0.0,0.0003853123344015,0.0,0.0,106.37014770507812,0.0,0.0,0.0,0.5397696495056152,4.0,0.0,1.0
580980,293.103515625,297.1499938964844,293.1499938964844,0.3455520570278168,-6151.46533203125,304.142822265625,0.8652030825614929,0.4329009056091308,0.3917341828346252,294.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3941481411457062,0.050000000745058,0.0516558401286602,293.0605163574219,297.1499938964844,293.1499938964844,0.0597804598510265,-1212.46826171875,304.1392517089844,0.5384806394577026,0.1065451577305793,0.0772330239415168,293.13140869140625,297.1499938964844,293.1499938964844,0.3560833036899566,-6631.0439453125,304.14617919921875,0.8719291090965271,0.4429988265037536,0.4221657812595367,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3941481411457062,0.050000000745058,0.2450330704450607,291.1493225097656,291.1499938964844,256.7693786621094,255.68209838867188,279.5615539550781,294.1235046386719,291.14892578125,1.0,0.364365816116333,0.6081792712211609,0.6081792712211609,1.0,1.0,-1.4255802631378174,0.5560623407363892,0.8695179224014282,0.2205248773097992,0.0,0.0,0.7333952784538269,121.11449432373048,131.0,-6.400041580200195,-16624.48046875,458.2970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,308.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46484375,18000.0,0.0,0.0,0.3802024126052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247596263885498,0.92476886510849,-9.262967068934811e-06,0.0,0.0003858570999,0.0,0.0,106.3751449584961,0.0,0.0,0.0,0.5398127436637878,4.0,0.0,1.0
