time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581040,293.103515625,297.1499938964844,293.1499938964844,0.3455520570278168,-6151.46533203125,304.142822265625,0.8652030825614929,0.4329009056091308,0.3917341828346252,294.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3941481411457062,0.050000000745058,0.0516558401286602,293.0605163574219,297.1499938964844,293.1499938964844,0.0597804598510265,-1212.46826171875,304.1392517089844,0.5384806394577026,0.1065451577305793,0.0772330239415168,293.13140869140625,297.1499938964844,293.1499938964844,0.3560833036899566,-6631.0439453125,304.14617919921875,0.8719291090965271,0.4429988265037536,0.4221657812595367,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3941481411457062,0.050000000745058,0.2450330704450607,291.1493225097656,291.1499938964844,256.7693786621094,255.68209838867188,279.5615539550781,294.1235046386719,291.14892578125,1.0,0.364365816116333,0.6081792712211609,0.6081792712211609,1.0,1.0,-1.4255802631378174,0.5560623407363892,0.8695179224014282,0.2205248773097992,0.0,0.0,0.7333952784538269,121.11449432373048,131.0,-6.400041580200195,-16624.48046875,458.2970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,308.6251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.46484375,18000.0,0.0,0.0,0.3802024126052856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247596263885498,0.92476886510849,-9.262967068934811e-06,0.0,0.0003858570999,0.0,0.0,106.3751449584961,0.0,0.0,0.0,0.5398127436637878,4.0,0.0,1.0
581100,293.1033020019531,297.1499938964844,293.1499938964844,0.346321552991867,-6162.31103515625,304.1427307128906,0.863673210144043,0.4335322678089142,0.3923535346984863,294.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.3930093348026275,0.050000000745058,0.051714651286602,293.0600891113281,297.1499938964844,293.1499938964844,0.0608417391777038,-1226.7344970703125,304.1392822265625,0.5395040512084961,0.1077603474259376,0.0781268328428268,293.1311340332031,297.1499938964844,293.1499938964844,0.3565169870853424,-6637.46728515625,304.1460876464844,0.8701373338699341,0.4432898759841919,0.4224978685379028,293.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.3930093348026275,0.050000000745058,0.2453120499849319,291.1468505859375,291.1499938964844,256.7633972167969,255.6770935058593,279.5588073730469,294.120361328125,291.1464538574219,1.0,0.3660325109958648,0.6078954935073853,0.6078954935073853,1.0,1.0,-1.4282008409500122,0.5570255517959595,0.8711752891540527,0.2209246009588241,0.0,0.0,0.7338551878929138,122.64851379394533,131.0,-6.636214256286621,-16655.193359375,463.4752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,308.6371154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.38046994805336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9253873825073242,0.9253966212272644,-9.26821849134285e-06,0.0,0.0003861286386381,0.0,0.0,106.53044891357422,0.0,0.0,0.0,0.5400851368904114,4.0,0.0,1.0
581160,293.1031188964844,297.1499938964844,293.1499938964844,0.3470919728279114,-6173.1572265625,304.1426696777344,0.8621766567230225,0.4341627955436706,0.3929721415042877,294.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.3918617367744446,0.050000000745058,0.0517734475433826,293.0597229003906,297.1499938964844,293.1499938964844,0.0618955083191394,-1240.9620361328125,304.1393127441406,0.5405148267745972,0.1089712679386138,0.0790177583694458,293.130859375,297.1499938964844,293.1499938964844,0.3569518625736236,-6643.89990234375,304.14599609375,0.8683819770812988,0.4435808956623077,0.4228298366069793,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.3918617367744446,0.050000000745058,0.2455909550189972,291.1444091796875,291.1499938964844,256.757568359375,255.6722412109375,279.5563659667969,294.11724853515625,291.1439819335937,1.0,0.3676910996437073,0.607604444026947,0.607604444026947,1.0,1.0,-1.430816888809204,0.5579800009727478,0.8728368878364563,0.2213276773691177,0.0,0.0,0.7344769835472107,124.18241119384766,134.0,-6.736870765686035,-16685.689453125,468.6676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9518127441406,308.6470031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.537109375,18000.0,0.0,0.0,0.3807466328144073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926381289958954,0.9263905882835388,-9.277594472223429e-06,0.0,0.0003864094032905,0.0,0.0,106.78553771972656,0.0,0.0,0.0,0.5405203104019165,4.0,0.0,1.0
581220,293.1027526855469,297.1499938964844,293.1499938964844,0.3486295044422149,-6194.765625,304.1425476074219,0.859279453754425,0.4354203343391418,0.3942064642906189,294.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.3895305395126343,0.050000000745058,0.0518909804522991,293.05914306640625,297.1499938964844,293.1499938964844,0.0639779269695282,-1269.2578125,304.139404296875,0.5424941182136536,0.1113772988319397,0.0807892307639122,293.1304016113281,297.1499938964844,293.1499938964844,0.3578195571899414,-6656.7080078125,304.1459045410156,0.8649771213531494,0.4441621601581573,0.4234933257102966,293.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.3895305395126343,0.050000000745058,0.2461484670639038,291.1396179199219,291.1499938964844,256.74639892578125,255.66290283203125,279.55194091796875,294.1112365722656,291.13922119140625,1.0,0.3709837794303894,0.6070223450660706,0.6070223450660706,1.0,1.0,-1.4360321760177612,0.5598732829093933,0.8761588335037231,0.2221535295248031,0.0,0.0,0.7361876368522644,127.2494125366211,137.0,-6.63811731338501,-16746.275390625,479.0920104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,308.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.21875,18000.0,0.0,0.0,0.3813522458076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929446578025818,0.9294558763504028,-9.308673725172412e-06,0.0,0.000387024047086,0.0,0.0,107.5927963256836,0.0,0.0,0.0,0.5418713092803955,4.0,0.0,1.0
581280,293.1027526855469,297.1499938964844,293.1499938964844,0.3486295044422149,-6194.765625,304.1425476074219,0.859279453754425,0.4354203343391418,0.3942064642906189,294.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.3895305395126343,0.050000000745058,0.0518909804522991,293.05914306640625,297.1499938964844,293.1499938964844,0.0639779269695282,-1269.2578125,304.139404296875,0.5424941182136536,0.1113772988319397,0.0807892307639122,293.1304016113281,297.1499938964844,293.1499938964844,0.3578195571899414,-6656.7080078125,304.1459045410156,0.8649771213531494,0.4441621601581573,0.4234933257102966,293.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.3895305395126343,0.050000000745058,0.2461484670639038,291.1396179199219,291.1499938964844,256.74639892578125,255.66290283203125,279.55194091796875,294.1112365722656,291.13922119140625,1.0,0.3709837794303894,0.6070223450660706,0.6070223450660706,1.0,1.0,-1.4360321760177612,0.5598732829093933,0.8761588335037231,0.2221535295248031,0.0,0.0,0.7361876368522644,127.2494125366211,137.0,-6.63811731338501,-16746.275390625,479.0920104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9670715332031,308.6607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.21875,18000.0,0.0,0.0,0.3813522458076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929446578025818,0.9294558763504028,-9.308673725172412e-06,0.0,0.000387024047086,0.0,0.0,107.5927963256836,0.0,0.0,0.0,0.5418713092803955,4.0,0.0,1.0
581340,293.1025085449219,297.1499938964844,293.1499938964844,0.3501574993133545,-6216.19287109375,304.1424865722656,0.8565022945404053,0.4366719424724579,0.3954357802867889,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3871729671955108,0.050000000745058,0.0520084500312805,293.0587463378906,297.1499938964844,293.1499938964844,0.0660237818956375,-1297.2857666015625,304.1395263671875,0.5444099307060242,0.1137584075331687,0.082544021308422,293.1299743652344,297.1499938964844,293.1499938964844,0.358679860830307,-6669.3740234375,304.1458435058594,0.8617061376571655,0.4447416961193084,0.4241552948951721,293.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3871729671955108,0.050000000745058,0.2467056959867477,291.1351318359375,291.1499938964844,256.7355651855469,255.6538848876953,279.548095703125,294.10546875,291.134765625,1.0,0.374244213104248,0.6064401865005493,0.6064401865005493,1.0,1.0,-1.4412190914154053,0.5617446899414062,0.8794743418693542,0.223002478480339,0.0,0.0,0.7384791970252991,130.31556701660156,140.0,-6.26811408996582,-16806.5625,489.56585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,308.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.96875,18000.0,0.0,0.0,0.3820587396621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338550567626952,0.933864414691925,-9.355332622362766e-06,0.0,0.0003877410490531,0.0,0.0,108.7767562866211,0.0,0.0,0.0,0.5438240170478821,4.0,0.0,1.0
581400,293.1025085449219,297.1499938964844,293.1499938964844,0.3501574993133545,-6216.19287109375,304.1424865722656,0.8565022945404053,0.4366719424724579,0.3954357802867889,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3871729671955108,0.050000000745058,0.0520084500312805,293.0587463378906,297.1499938964844,293.1499938964844,0.0660237818956375,-1297.2857666015625,304.1395263671875,0.5444099307060242,0.1137584075331687,0.082544021308422,293.1299743652344,297.1499938964844,293.1499938964844,0.358679860830307,-6669.3740234375,304.1458435058594,0.8617061376571655,0.4447416961193084,0.4241552948951721,293.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3871729671955108,0.050000000745058,0.2467056959867477,291.1351318359375,291.1499938964844,256.7355651855469,255.6538848876953,279.548095703125,294.10546875,291.134765625,1.0,0.374244213104248,0.6064401865005493,0.6064401865005493,1.0,1.0,-1.4412190914154053,0.5617446899414062,0.8794743418693542,0.223002478480339,0.0,0.0,0.7384791970252991,130.31556701660156,140.0,-6.26811408996582,-16806.5625,489.56585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689025878906,308.6673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.96875,18000.0,0.0,0.0,0.3820587396621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9338550567626952,0.933864414691925,-9.355332622362766e-06,0.0,0.0003877410490531,0.0,0.0,108.7767562866211,0.0,0.0,0.0,0.5438240170478821,4.0,0.0,1.0
581460,293.102294921875,297.1499938964844,293.1499938964844,0.3516680002212524,-6237.32666015625,304.1424865722656,0.853836715221405,0.437916487455368,0.3966589570045471,294.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.3848779499530792,0.050000000745058,0.052125871181488,293.0585632324219,297.1499938964844,293.1499938964844,0.0680295974016189,-1324.9774169921875,304.1396789550781,0.5462554097175598,0.1161105260252952,0.084279179573059,293.129638671875,297.1499938964844,293.1499938964844,0.3595252633094787,-6681.78857421875,304.14581298828125,0.858561098575592,0.4453190565109253,0.4248152375221252,293.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.3848779499530792,0.050000000745058,0.2472626864910125,291.131103515625,291.1499938964844,256.7248840332031,255.6449432373047,279.5447998046875,294.09991455078125,291.1307983398437,1.0,0.377472847700119,0.6058480143547058,0.6058480143547058,1.0,1.0,-1.4463722705841064,0.5635870099067688,0.8827853202819824,0.2238635122776031,0.0,0.0,0.7412719130516052,133.38104248046875,143.0,-5.623110294342041,-16866.740234375,500.08587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,308.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.302734375,18000.0,0.0,0.0,0.3828929960727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394553303718568,0.9394647479057312,-9.41617508942727e-06,0.0,0.0003885877085849,0.0,0.0,110.30524444580078,0.0,0.0,0.0,0.5463132262229919,4.0,0.0,1.0
581520,293.102294921875,297.1499938964844,293.1499938964844,0.3516680002212524,-6237.32666015625,304.1424865722656,0.853836715221405,0.437916487455368,0.3966589570045471,294.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.3848779499530792,0.050000000745058,0.052125871181488,293.0585632324219,297.1499938964844,293.1499938964844,0.0680295974016189,-1324.9774169921875,304.1396789550781,0.5462554097175598,0.1161105260252952,0.084279179573059,293.129638671875,297.1499938964844,293.1499938964844,0.3595252633094787,-6681.78857421875,304.14581298828125,0.858561098575592,0.4453190565109253,0.4248152375221252,293.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.3848779499530792,0.050000000745058,0.2472626864910125,291.131103515625,291.1499938964844,256.7248840332031,255.6449432373047,279.5447998046875,294.09991455078125,291.1307983398437,1.0,0.377472847700119,0.6058480143547058,0.6058480143547058,1.0,1.0,-1.4463722705841064,0.5635870099067688,0.8827853202819824,0.2238635122776031,0.0,0.0,0.7412719130516052,133.38104248046875,143.0,-5.623110294342041,-16866.740234375,500.08587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595642089844,308.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17938.302734375,18000.0,0.0,0.0,0.3828929960727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394553303718568,0.9394647479057312,-9.41617508942727e-06,0.0,0.0003885877085849,0.0,0.0,110.30524444580078,0.0,0.0,0.0,0.5463132262229919,4.0,0.0,1.0
581580,293.1021423339844,297.1499938964844,293.1499938964844,0.3531549274921417,-6258.08544921875,304.1425170898437,0.851275622844696,0.4391529262065887,0.3978749513626098,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.3826485276222229,0.050000000745058,0.0522432290017604,293.0585327148437,297.1499938964844,293.1499938964844,0.0699928998947143,-1352.2760009765625,304.13983154296875,0.5480260848999023,0.1184306964278221,0.0859921723604202,293.1293334960937,297.1499938964844,293.1499938964844,0.360350489616394,-6693.876953125,304.1458435058594,0.8555352687835693,0.4458938837051391,0.4254727661609649,293.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.3826485276222229,0.050000000745058,0.2478193789720535,291.1277160644531,291.1499938964844,256.7140808105469,255.6358642578125,279.54180908203125,294.0945739746094,291.1274719238281,1.0,0.3806696534156799,0.6052558422088623,0.6052558422088623,1.0,1.0,-1.4514870643615725,0.5654048323631287,0.8860822319984436,0.2247369736433029,0.0,0.0,0.7444860339164734,136.44529724121094,146.0,-4.829224586486816,-16927.04296875,510.6470336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,308.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.712890625,18000.0,0.0,0.0,0.3838740289211273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460771083831788,0.946086585521698,-9.4895995061961e-06,0.0,0.0003895833506248,0.0,0.0,112.14151000976562,0.0,0.0,0.0,0.5492662787437439,4.0,0.0,1.0
581640,293.1021423339844,297.1499938964844,293.1499938964844,0.3531549274921417,-6258.08544921875,304.1425170898437,0.851275622844696,0.4391529262065887,0.3978749513626098,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.3826485276222229,0.050000000745058,0.0522432290017604,293.0585327148437,297.1499938964844,293.1499938964844,0.0699928998947143,-1352.2760009765625,304.13983154296875,0.5480260848999023,0.1184306964278221,0.0859921723604202,293.1293334960937,297.1499938964844,293.1499938964844,0.360350489616394,-6693.876953125,304.1458435058594,0.8555352687835693,0.4458938837051391,0.4254727661609649,293.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.3826485276222229,0.050000000745058,0.2478193789720535,291.1277160644531,291.1499938964844,256.7140808105469,255.6358642578125,279.54180908203125,294.0945739746094,291.1274719238281,1.0,0.3806696534156799,0.6052558422088623,0.6052558422088623,1.0,1.0,-1.4514870643615725,0.5654048323631287,0.8860822319984436,0.2247369736433029,0.0,0.0,0.7444860339164734,136.44529724121094,146.0,-4.829224586486816,-16927.04296875,510.6470336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,308.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.712890625,18000.0,0.0,0.0,0.3838740289211273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460771083831788,0.946086585521698,-9.4895995061961e-06,0.0,0.0003895833506248,0.0,0.0,112.14151000976562,0.0,0.0,0.0,0.5492662787437439,4.0,0.0,1.0
581700,293.10211181640625,297.1499938964844,293.1499938964844,0.3538885116577148,-6268.3115234375,304.1425476074219,0.8500322103500366,0.4397678673267364,0.3984800577163696,294.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.3815578520298004,0.050000000745058,0.0523018762469291,293.05859375,297.1499938964844,293.1499938964844,0.0709584355354309,-1365.7684326171875,304.1399230957031,0.5488831400871277,0.1195782572031021,0.0868399441242218,293.12921142578125,297.1499938964844,293.1499938964844,0.3607547879219055,-6699.78857421875,304.1458435058594,0.8540651798248291,0.4461803436279297,0.4258006513118744,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.3815578520298004,0.050000000745058,0.2480975836515426,291.1262512207031,291.1499938964844,256.70855712890625,255.6312255859375,279.5404052734375,294.09197998046875,291.12603759765625,1.0,0.3822560906410217,0.6049597859382629,0.6049597859382629,1.0,1.0,-1.454029202461243,0.5663046836853027,0.8877245187759399,0.2251768857240677,0.0,0.0,0.7462254166603088,137.9767303466797,146.0,-4.398550510406494,-16957.322265625,515.9417114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,308.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.212890625,18000.0,0.0,0.0,0.3844227492809295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9497127532958984,0.9497222900390624,-9.530435818305705e-06,0.0,0.0003901402233168,0.0,0.0,113.16180419921876,0.0,0.0,0.0,0.5508913993835449,4.0,0.0,1.0
581760,293.1020812988281,297.1499938964844,293.1499938964844,0.354615569114685,-6278.43603515625,304.142578125,0.8488120436668396,0.4403809309005737,0.3990834057331085,294.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.3804823756217956,0.050000000745058,0.0523605272173881,293.0586853027344,297.1499938964844,293.1499938964844,0.0719145163893699,-1379.170654296875,304.1400146484375,0.5497236847877502,0.1207199096679687,0.0876828730106353,293.12908935546875,297.1499938964844,293.1499938964844,0.3611535429954529,-6705.6123046875,304.1458740234375,0.8526219129562378,0.4464664161205292,0.4261280000209808,293.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.3804823756217956,0.050000000745058,0.248375803232193,291.1249389648437,291.1499938964844,256.7029113769531,255.62646484375,279.5390930175781,294.08941650390625,291.124755859375,1.0,0.3838353753089905,0.6046571731567383,0.6046571731567383,1.0,1.0,-1.456562876701355,0.5671955943107605,0.8893672227859497,0.2256147116422653,0.0,0.0,0.748028039932251,139.5083465576172,134.0,-3.9308924674987793,-16987.650390625,521.2482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166564941406,308.658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.2265625,18000.0,0.0,0.0,0.3850058615207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535094499588012,0.95351904630661,-9.573413990437984e-06,0.0,0.0003907320206053,0.0,0.0,114.23595428466795,0.0,0.0,0.0,0.5525909662246704,4.0,0.0,1.0
581820,293.1018981933594,297.1499938964844,293.1499938964844,0.355802983045578,-6294.734375,304.14306640625,0.8518281579017639,0.4416338801383972,0.4001125693321228,294.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.3819989264011383,0.050000000745058,0.0522779934108257,293.0587158203125,297.1499938964844,293.1499938964844,0.0736413300037384,-1403.4306640625,304.1404724121094,0.5556609630584717,0.1230228021740913,0.0892240554094314,293.1287536621094,297.1499938964844,293.1499938964844,0.3616832494735718,-6713.1064453125,304.1463928222656,0.8552669882774353,0.4470650255680084,0.4265972077846527,293.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.3819989264011383,0.050000000745058,0.2479842901229858,291.1250305175781,291.1499938964844,256.6911315917969,255.6165008544922,279.5385131835937,294.0844421386719,291.12530517578125,1.0,0.3819386065006256,0.604051947593689,0.604051947593689,1.0,1.0,-1.459644079208374,0.5681145787239075,0.8915295600891113,0.2260608375072479,0.0,0.0,0.7514196634292603,137.47686767578125,122.0,0.5591596364974976,-17034.064453125,518.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,308.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3125,18000.0,0.0,0.0,0.3862535655498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612381458282472,0.9612478017807008,-9.663070159149356e-06,0.0,0.0003919982700608,0.0,0.0,116.45984649658205,0.0,0.0,0.0,0.5560511946678162,4.0,0.0,1.0
581880,293.1018981933594,297.1499938964844,293.1499938964844,0.355802983045578,-6294.734375,304.14306640625,0.8518281579017639,0.4416338801383972,0.4001125693321228,294.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.3819989264011383,0.050000000745058,0.0522779934108257,293.0587158203125,297.1499938964844,293.1499938964844,0.0736413300037384,-1403.4306640625,304.1404724121094,0.5556609630584717,0.1230228021740913,0.0892240554094314,293.1287536621094,297.1499938964844,293.1499938964844,0.3616832494735718,-6713.1064453125,304.1463928222656,0.8552669882774353,0.4470650255680084,0.4265972077846527,293.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.3819989264011383,0.050000000745058,0.2479842901229858,291.1250305175781,291.1499938964844,256.6911315917969,255.6165008544922,279.5385131835937,294.0844421386719,291.12530517578125,1.0,0.3819386065006256,0.604051947593689,0.604051947593689,1.0,1.0,-1.459644079208374,0.5681145787239075,0.8915295600891113,0.2260608375072479,0.0,0.0,0.7514196634292603,137.47686767578125,122.0,0.5591596364974976,-17034.064453125,518.0499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,308.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17918.3125,18000.0,0.0,0.0,0.3862535655498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612381458282472,0.9612478017807008,-9.663070159149356e-06,0.0,0.0003919982700608,0.0,0.0,116.45984649658205,0.0,0.0,0.0,0.5560511946678162,4.0,0.0,1.0
581940,293.1015014648437,297.1499938964844,293.1499938964844,0.3567489087581634,-6307.51904296875,304.143798828125,0.8590285181999207,0.4429278373718261,0.4010474681854248,294.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.3862447142601013,0.050000000745058,0.0520553663372993,293.0585632324219,297.1499938964844,293.1499938964844,0.075244665145874,-1426.0179443359375,304.1409912109375,0.5648718476295471,0.1253647357225418,0.0906893163919448,293.12823486328125,297.1499938964844,293.1499938964844,0.3619717955589294,-6716.9287109375,304.1471252441406,0.862135648727417,0.4477109014987945,0.4269704818725586,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.3862447142601013,0.050000000745058,0.2469282448291778,291.1296081542969,291.1499938964844,256.6784973144531,255.6057586669922,279.5391540527344,294.0795593261719,291.1300964355469,1.0,0.3770221471786499,0.6034467816352844,0.6034467816352844,1.0,1.0,-1.4614391326904297,0.5684776902198792,0.8929614424705505,0.2262134850025177,0.0,0.0,0.7538548707962036,131.87518310546875,110.0,5.394016742706299,-17067.0703125,505.19049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,308.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.775390625,18000.0,0.0,0.0,0.3875353336334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9675752520561218,0.967585027217865,-9.741018402564803e-06,0.0,0.0003932991239707,0.0,0.0,118.34092712402344,0.0,0.0,0.0,0.558908998966217,4.0,0.0,1.0
582000,293.1015014648437,297.1499938964844,293.1499938964844,0.3567489087581634,-6307.51904296875,304.143798828125,0.8590285181999207,0.4429278373718261,0.4010474681854248,294.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.3862447142601013,0.050000000745058,0.0520553663372993,293.0585632324219,297.1499938964844,293.1499938964844,0.075244665145874,-1426.0179443359375,304.1409912109375,0.5648718476295471,0.1253647357225418,0.0906893163919448,293.12823486328125,297.1499938964844,293.1499938964844,0.3619717955589294,-6716.9287109375,304.1471252441406,0.862135648727417,0.4477109014987945,0.4269704818725586,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.3862447142601013,0.050000000745058,0.2469282448291778,291.1296081542969,291.1499938964844,256.6784973144531,255.6057586669922,279.5391540527344,294.0795593261719,291.1300964355469,1.0,0.3770221471786499,0.6034467816352844,0.6034467816352844,1.0,1.0,-1.4614391326904297,0.5684776902198792,0.8929614424705505,0.2262134850025177,0.0,0.0,0.7538548707962036,131.87518310546875,110.0,5.394016742706299,-17067.0703125,505.19049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,308.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.775390625,18000.0,0.0,0.0,0.3875353336334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9675752520561218,0.967585027217865,-9.741018402564803e-06,0.0,0.0003932991239707,0.0,0.0,118.34092712402344,0.0,0.0,0.0,0.558908998966217,4.0,0.0,1.0
582060,293.10107421875,297.1499938964844,293.1499938964844,0.3575724363327026,-6318.59326171875,304.1445007324219,0.8695120811462402,0.4442474544048309,0.4019275307655334,294.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3923510611057281,0.050000000745058,0.0517481379210948,293.058349609375,297.1499938964844,293.1499938964844,0.0767781138420105,-1447.697509765625,304.14141845703125,0.5764527320861816,0.1277284771203994,0.092110089957714,293.1275634765625,297.1499938964844,293.1499938964844,0.3621473014354706,-6719.107421875,304.14776611328125,0.8722986578941345,0.4483942687511444,0.4272966086864471,293.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3923510611057281,0.050000000745058,0.2454708814620971,291.13592529296875,291.1499938964844,256.66473388671875,255.5940399169922,279.5400695800781,294.0748596191406,291.1365051269531,1.0,0.3700637519359588,0.6028591394424438,0.6028591394424438,1.0,1.0,-1.462474703788757,0.5685220956802368,0.8939525485038757,0.2262054085731506,0.0,0.0,0.7553150653839111,124.11774444580078,98.0,8.14609432220459,-17090.232421875,486.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,308.6581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41015625,18000.0,0.0,0.0,0.3887706995010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971912682056427,0.9719224572181702,-9.796995072974823e-06,0.0,0.0003945528296753,0.0,0.0,119.6615753173828,0.0,0.0,0.0,0.5608787536621094,4.0,0.0,1.0
582120,293.10107421875,297.1499938964844,293.1499938964844,0.3575724363327026,-6318.59326171875,304.1445007324219,0.8695120811462402,0.4442474544048309,0.4019275307655334,294.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3923510611057281,0.050000000745058,0.0517481379210948,293.058349609375,297.1499938964844,293.1499938964844,0.0767781138420105,-1447.697509765625,304.14141845703125,0.5764527320861816,0.1277284771203994,0.092110089957714,293.1275634765625,297.1499938964844,293.1499938964844,0.3621473014354706,-6719.107421875,304.14776611328125,0.8722986578941345,0.4483942687511444,0.4272966086864471,293.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3923510611057281,0.050000000745058,0.2454708814620971,291.13592529296875,291.1499938964844,256.66473388671875,255.5940399169922,279.5400695800781,294.0748596191406,291.1365051269531,1.0,0.3700637519359588,0.6028591394424438,0.6028591394424438,1.0,1.0,-1.462474703788757,0.5685220956802368,0.8939525485038757,0.2262054085731506,0.0,0.0,0.7553150653839111,124.11774444580078,98.0,8.14609432220459,-17090.232421875,486.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8609924316406,308.6581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17956.41015625,18000.0,0.0,0.0,0.3887706995010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971912682056427,0.9719224572181702,-9.796995072974823e-06,0.0,0.0003945528296753,0.0,0.0,119.6615753173828,0.0,0.0,0.0,0.5608787536621094,4.0,0.0,1.0
582180,293.1005859375,297.1499938964844,293.1499938964844,0.3583345711231231,-6328.857421875,304.1450500488281,0.8830038905143738,0.4455856382846832,0.4027760624885559,294.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.3992670178413391,0.050000000745058,0.0513889491558074,293.0580749511719,297.1499938964844,293.1499938964844,0.0782674849033355,-1468.8331298828125,304.14178466796875,0.5898752212524414,0.1301031410694122,0.0935016348958015,293.1268615722656,297.1499938964844,293.1499938964844,0.362272560596466,-6720.61083984375,304.1483154296875,0.885456919670105,0.449108213186264,0.4276009202003479,293.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.3992670178413391,0.050000000745058,0.243767037987709,291.1427917480469,291.1499938964844,256.6496276855469,255.5811004638672,279.54107666015625,294.0702819824219,291.14337158203125,1.0,0.3617089092731476,0.602271556854248,0.602271556854248,1.0,1.0,-1.463052749633789,0.5683684945106506,0.8946843147277832,0.2260920405387878,0.0,0.0,0.7558160424232483,115.03639221191406,86.0,9.208950996398926,-17106.384765625,464.2140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.986328125,18000.0,0.0,0.0,0.3898917436599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974151074886322,0.97416090965271,-9.82855272013694e-06,0.0,0.0003956905566155,0.0,0.0,120.36998748779295,0.0,0.0,0.0,0.5619052648544312,4.0,0.0,1.0
582240,293.1005859375,297.1499938964844,293.1499938964844,0.3583345711231231,-6328.857421875,304.1450500488281,0.8830038905143738,0.4455856382846832,0.4027760624885559,294.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.3992670178413391,0.050000000745058,0.0513889491558074,293.0580749511719,297.1499938964844,293.1499938964844,0.0782674849033355,-1468.8331298828125,304.14178466796875,0.5898752212524414,0.1301031410694122,0.0935016348958015,293.1268615722656,297.1499938964844,293.1499938964844,0.362272560596466,-6720.61083984375,304.1483154296875,0.885456919670105,0.449108213186264,0.4276009202003479,293.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.3992670178413391,0.050000000745058,0.243767037987709,291.1427917480469,291.1499938964844,256.6496276855469,255.5811004638672,279.54107666015625,294.0702819824219,291.14337158203125,1.0,0.3617089092731476,0.602271556854248,0.602271556854248,1.0,1.0,-1.463052749633789,0.5683684945106506,0.8946843147277832,0.2260920405387878,0.0,0.0,0.7558160424232483,115.03639221191406,86.0,9.208950996398926,-17106.384765625,464.2140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,308.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.986328125,18000.0,0.0,0.0,0.3898917436599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974151074886322,0.97416090965271,-9.82855272013694e-06,0.0,0.0003956905566155,0.0,0.0,120.36998748779295,0.0,0.0,0.0,0.5619052648544312,4.0,0.0,1.0
582300,293.100341796875,297.1499938964844,293.1499938964844,0.3587068915367126,-6333.892578125,304.145263671875,0.8908700346946716,0.4462605714797973,0.4031936824321747,294.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4030289649963379,0.050000000745058,0.0511965230107307,293.0579528808594,297.1499938964844,293.1499938964844,0.0790015533566474,-1479.2801513671875,304.1419677734375,0.5971574783325195,0.1312927156686782,0.0941898450255394,293.12646484375,297.1499938964844,293.1499938964844,0.3623307347297668,-6721.32666015625,304.14849853515625,0.8931457996368408,0.449475347995758,0.4277502000331878,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4030289649963379,0.050000000745058,0.2428542524576187,291.1461486816406,291.1499938964844,256.6414794921875,255.5741271972656,279.54150390625,294.0680847167969,291.1466979980469,1.0,0.3571301102638244,0.6019777655601501,0.6019777655601501,1.0,1.0,-1.4632327556610107,0.5682443976402283,0.8949883580207825,0.2260090559720993,0.0,0.0,0.7557324767112732,110.16883087158205,86.0,9.231754302978516,-17112.4765625,452.1936950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706970214844,308.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.861328125,18000.0,0.0,0.0,0.390392392873764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9745028018951416,0.9745126366615297,-9.83517475106055e-06,0.0,0.0003961986512877,0.0,0.0,120.49620819091795,0.0,0.0,0.0,0.5620725750923157,4.0,0.0,1.0
582360,293.1000671386719,297.1499938964844,293.1499938964844,0.3590801060199737,-6338.95849609375,304.1454467773437,0.8994842767715454,0.446939080953598,0.4036089479923248,294.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4070929586887359,0.050000000745058,0.050998318940401,293.0578308105469,297.1499938964844,293.1499938964844,0.0797312557697296,-1489.68505859375,304.14208984375,0.604759156703949,0.1324833333492279,0.0948744937777519,293.1260986328125,297.1499938964844,293.1499938964844,0.3623925447463989,-6722.1181640625,304.1486511230469,0.9015741348266602,0.4498487710952759,0.4278995990753174,293.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4070929586887359,0.050000000745058,0.2419140636920929,291.1493225097656,291.1499938964844,256.63287353515625,255.56675720214844,279.54168701171875,294.0658874511719,291.1498107910156,1.0,0.3523338437080383,0.6016960144042969,0.6016960144042969,1.0,1.0,-1.4633660316467283,0.5681072473526001,0.8952587246894836,0.2259211838245391,0.0,0.0,0.7554579973220825,105.15411376953124,74.0,8.945812225341797,-17117.658203125,439.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,308.68145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.09765625,18000.0,0.0,0.0,0.3908475637435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743936061859132,0.974403440952301,-9.836197023105342e-06,0.0,0.0003966605872847,0.0,0.0,120.48419952392578,0.0,0.0,0.0,0.5620318055152893,4.0,0.0,1.0
582420,293.0995788574219,297.1499938964844,293.1499938964844,0.3598443567752838,-6349.39697265625,304.14569091796875,0.9203962683677672,0.448306530714035,0.4044369459152221,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4166663587093353,0.050000000745058,0.0505892559885978,293.0575866699219,297.1499938964844,293.1499938964844,0.0811836645007133,-1510.4544677734375,304.1423034667969,0.6205174326896667,0.1348669677972793,0.0962363183498382,293.12530517578125,297.1499938964844,293.1499938964844,0.3625424802303314,-6724.15185546875,304.1488647460937,0.92233008146286,0.4506142139434814,0.4282034635543823,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4166663587093353,0.050000000745058,0.2399736493825912,291.1548156738281,291.1499938964844,256.61431884765625,255.5507659912109,279.54156494140625,294.06158447265625,291.1552429199219,1.0,0.3421688079833984,0.6011325120925903,0.6011325120925903,1.0,1.0,-1.4635393619537354,0.5677940249443054,0.8957453370094299,0.2257198244333267,0.0,0.0,0.7544330358505249,94.80240631103516,62.0,7.750863075256348,-17125.755859375,414.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90692138671875,308.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.3916069865226745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729634523391724,0.9729732871055604,-9.823245818552095e-06,0.0,0.0003974313149228,0.0,0.0,120.09471130371094,0.0,0.0,0.0,0.5614023804664612,4.0,0.0,1.0
582480,293.0995788574219,297.1499938964844,293.1499938964844,0.3598443567752838,-6349.39697265625,304.14569091796875,0.9203962683677672,0.448306530714035,0.4044369459152221,294.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4166663587093353,0.050000000745058,0.0505892559885978,293.0575866699219,297.1499938964844,293.1499938964844,0.0811836645007133,-1510.4544677734375,304.1423034667969,0.6205174326896667,0.1348669677972793,0.0962363183498382,293.12530517578125,297.1499938964844,293.1499938964844,0.3625424802303314,-6724.15185546875,304.1488647460937,0.92233008146286,0.4506142139434814,0.4282034635543823,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4166663587093353,0.050000000745058,0.2399736493825912,291.1548156738281,291.1499938964844,256.61431884765625,255.5507659912109,279.54156494140625,294.06158447265625,291.1552429199219,1.0,0.3421688079833984,0.6011325120925903,0.6011325120925903,1.0,1.0,-1.4635393619537354,0.5677940249443054,0.8957453370094299,0.2257198244333267,0.0,0.0,0.7544330358505249,94.80240631103516,62.0,7.750863075256348,-17125.755859375,414.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90692138671875,308.7001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.3916069865226745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729634523391724,0.9729732871055604,-9.823245818552095e-06,0.0,0.0003974313149228,0.0,0.0,120.09471130371094,0.0,0.0,0.0,0.5614023804664612,4.0,0.0,1.0
582540,293.0990600585937,297.1499938964844,293.1499938964844,0.3606441915035248,-6360.39794921875,304.1457824707031,0.94673889875412,0.4496879577636719,0.4052670300006866,294.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4293537139892578,0.050000000745058,0.0501693561673164,293.057373046875,297.1499938964844,293.1499938964844,0.0826330408453941,-1531.25439453125,304.1424560546875,0.6373668313026428,0.1372540146112442,0.0975923612713813,293.1244812011719,297.1499938964844,293.1499938964844,0.3627388775348663,-6726.94287109375,304.1488952636719,0.9481870532035828,0.4514042139053345,0.4285195171833038,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4293537139892578,0.050000000745058,0.237981840968132,291.1590881347656,291.1499938964844,256.5936279296875,255.53292846679688,279.540771484375,294.057373046875,291.1593933105469,1.0,0.3313422799110412,0.6005690097808838,0.6005690097808838,1.0,1.0,-1.463647961616516,0.5674535036087036,0.8961943984031677,0.2254945933818817,0.0,0.0,0.7529230117797852,84.17499542236328,50.0,6.100756645202637,-17131.71875,387.67474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,308.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.958984375,18000.0,0.0,0.0,0.3921572864055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702479243278505,0.9702576994895936,-9.794220204639714e-06,0.0,0.0003979897883255,0.0,0.0,119.31825256347656,0.0,0.0,0.0,0.5601909756660461,4.0,0.0,1.0
582600,293.0990600585937,297.1499938964844,293.1499938964844,0.3606441915035248,-6360.39794921875,304.1457824707031,0.94673889875412,0.4496879577636719,0.4052670300006866,294.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4293537139892578,0.050000000745058,0.0501693561673164,293.057373046875,297.1499938964844,293.1499938964844,0.0826330408453941,-1531.25439453125,304.1424560546875,0.6373668313026428,0.1372540146112442,0.0975923612713813,293.1244812011719,297.1499938964844,293.1499938964844,0.3627388775348663,-6726.94287109375,304.1488952636719,0.9481870532035828,0.4514042139053345,0.4285195171833038,293.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4293537139892578,0.050000000745058,0.237981840968132,291.1590881347656,291.1499938964844,256.5936279296875,255.53292846679688,279.540771484375,294.057373046875,291.1593933105469,1.0,0.3313422799110412,0.6005690097808838,0.6005690097808838,1.0,1.0,-1.463647961616516,0.5674535036087036,0.8961943984031677,0.2254945933818817,0.0,0.0,0.7529230117797852,84.17499542236328,50.0,6.100756645202637,-17131.71875,387.67474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,308.7222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.958984375,18000.0,0.0,0.0,0.3921572864055633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9702479243278505,0.9702576994895936,-9.794220204639714e-06,0.0,0.0003979897883255,0.0,0.0,119.31825256347656,0.0,0.0,0.0,0.5601909756660461,4.0,0.0,1.0
582660,293.0985412597656,297.1499938964844,293.1499938964844,0.3614939153194427,-6372.15185546875,304.1457824707031,0.9753429293632508,0.4510841965675354,0.4061042070388794,294.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4469710290431976,0.050000000745058,0.0497432798147201,293.05712890625,297.1499938964844,293.1499938964844,0.084086425602436,-1552.1802978515625,304.1425476074219,0.6582649350166321,0.1396456956863403,0.0989467352628707,293.1236572265625,297.1499938964844,293.1499938964844,0.3629959225654602,-6730.68896484375,304.1488342285156,0.9761936068534852,0.4522195756435394,0.4288529753684997,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4469710290431976,0.050000000745058,0.2359606921672821,291.16192626953125,291.1499938964844,256.5705871582031,255.5130310058593,279.5390014648437,294.0532531738281,291.1620788574219,1.0,0.3199255466461181,0.6000129580497742,0.6000129580497742,1.0,1.0,-1.4637413024902344,0.5671123266220093,0.8966290354728699,0.2252590954303741,0.0,0.0,0.7511292099952698,73.39048767089844,53.0,4.144211769104004,-17136.447265625,360.8572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,308.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6640625,18000.0,0.0,0.0,0.392499715089798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666559100151062,0.9666656851768494,-9.753940503287596e-06,0.0,0.0003983373171649,0.0,0.0,118.27925872802734,0.0,0.0,0.0,0.55858314037323,4.0,0.0,1.0
582720,293.0985412597656,297.1499938964844,293.1499938964844,0.3614939153194427,-6372.15185546875,304.1457824707031,0.9753429293632508,0.4510841965675354,0.4061042070388794,294.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4469710290431976,0.050000000745058,0.0497432798147201,293.05712890625,297.1499938964844,293.1499938964844,0.084086425602436,-1552.1802978515625,304.1425476074219,0.6582649350166321,0.1396456956863403,0.0989467352628707,293.1236572265625,297.1499938964844,293.1499938964844,0.3629959225654602,-6730.68896484375,304.1488342285156,0.9761936068534852,0.4522195756435394,0.4288529753684997,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.4469710290431976,0.050000000745058,0.2359606921672821,291.16192626953125,291.1499938964844,256.5705871582031,255.5130310058593,279.5390014648437,294.0532531738281,291.1620788574219,1.0,0.3199255466461181,0.6000129580497742,0.6000129580497742,1.0,1.0,-1.4637413024902344,0.5671123266220093,0.8966290354728699,0.2252590954303741,0.0,0.0,0.7511292099952698,73.39048767089844,53.0,4.144211769104004,-17136.447265625,360.8572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,308.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6640625,18000.0,0.0,0.0,0.392499715089798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666559100151062,0.9666656851768494,-9.753940503287596e-06,0.0,0.0003983373171649,0.0,0.0,118.27925872802734,0.0,0.0,0.0,0.55858314037323,4.0,0.0,1.0
582780,293.09814453125,297.1499938964844,293.1499938964844,0.3626086115837097,-6387.80859375,304.14532470703125,0.9927666187286376,0.4524687230587005,0.4070965349674225,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4610784649848938,0.050000000745058,0.0494816228747367,293.0570678710937,297.1499938964844,293.1499938964844,0.0856821611523628,-1575.269287109375,304.1423645019531,0.6755759119987488,0.1420158743858337,0.1004151105880737,293.1229248046875,297.1499938964844,293.1499938964844,0.3635313510894775,-6738.74658203125,304.1483154296875,0.9931650161743164,0.4530383944511413,0.4293624758720398,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4610784649848938,0.050000000745058,0.2347195148468017,291.1614685058594,291.1499938964844,256.5449523925781,255.49082946777344,279.5345153808594,294.0492858886719,291.1611633300781,1.0,0.3133667111396789,0.5994569659233093,0.5994569659233093,1.0,1.0,-1.4655016660690308,0.5674909353256226,0.8980107307434082,0.2253777682781219,0.0,0.0,0.7495638728141785,66.79862976074219,56.0,-0.891476035118103,-17153.03125,345.28045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,308.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.01953125,18000.0,0.0,0.0,0.3926713168621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962859570980072,0.9628692865371704,-9.709313417261e-06,0.0,0.0003985114744864,0.0,0.0,117.16901397705078,0.0,0.0,0.0,0.5568875074386597,4.0,0.0,1.0
