time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582840,293.09814453125,297.1499938964844,293.1499938964844,0.3626086115837097,-6387.80859375,304.14532470703125,0.9927666187286376,0.4524687230587005,0.4070965349674225,293.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4610784649848938,0.050000000745058,0.0494816228747367,293.0570678710937,297.1499938964844,293.1499938964844,0.0856821611523628,-1575.269287109375,304.1423645019531,0.6755759119987488,0.1420158743858337,0.1004151105880737,293.1229248046875,297.1499938964844,293.1499938964844,0.3635313510894775,-6738.74658203125,304.1483154296875,0.9931650161743164,0.4530383944511413,0.4293624758720398,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617736816406,0.4610784649848938,0.050000000745058,0.2347195148468017,291.1614685058594,291.1499938964844,256.5449523925781,255.49082946777344,279.5345153808594,294.0492858886719,291.1611633300781,1.0,0.3133667111396789,0.5994569659233093,0.5994569659233093,1.0,1.0,-1.4655016660690308,0.5674909353256226,0.8980107307434082,0.2253777682781219,0.0,0.0,0.7495638728141785,66.79862976074219,56.0,-0.891476035118103,-17153.03125,345.28045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242004394531,308.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.01953125,18000.0,0.0,0.0,0.3926713168621063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962859570980072,0.9628692865371704,-9.709313417261e-06,0.0,0.0003985114744864,0.0,0.0,117.16901397705078,0.0,0.0,0.0,0.5568875074386597,4.0,0.0,1.0
582900,293.0979919433594,297.1499938964844,293.1499938964844,0.363228291273117,-6396.76318359375,304.1450500488281,0.998127579689026,0.4531541466712951,0.4076232016086578,293.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4660072028636932,0.050000000745058,0.0493993908166885,293.0570983886719,297.1499938964844,293.1499938964844,0.0865200459957122,-1587.4322509765625,304.1422424316406,0.6823031902313232,0.1431855857372284,0.1011743173003196,293.1225891113281,297.1499938964844,293.1499938964844,0.3638362288475036,-6743.68701171875,304.1480712890625,0.9983448386192322,0.4534469246864319,0.4296382665634155,293.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.4660072028636932,0.050000000745058,0.2343294322490692,291.1593017578125,291.1499938964844,256.5310974121094,255.4788055419922,279.531494140625,294.0473327636719,291.15887451171875,1.0,0.3113172948360443,0.5991789698600769,0.5991789698600769,1.0,1.0,-1.466712474822998,0.5678210258483887,0.8988913893699646,0.2255132347345352,0.0,0.0,0.7491579055786133,64.7392349243164,56.0,-3.61996865272522,-17165.205078125,340.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04254150390625,308.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2421875,18000.0,0.0,0.0,0.3927206397056579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614661335945128,0.9614757895469666,-9.691271770861933e-06,0.0,0.0003985615330748,0.0,0.0,116.7485580444336,0.0,0.0,0.0,0.5562606453895569,4.0,0.0,1.0
582960,293.096923828125,297.1499938964844,293.1499938964844,0.362020879983902,-6378.48974609375,304.1482238769531,0.9990000128746032,0.4540216028690338,0.406328409910202,293.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4684140384197235,0.050000000745058,0.049357421696186,293.0570983886719,297.1499938964844,293.1499938964844,0.0873746424913406,-1599.828125,304.14208984375,0.6868103742599487,0.1443624347448349,0.1019611880183219,293.1214904785156,297.1499938964844,293.1499938964844,0.3622573018074035,-6718.87890625,304.1513671875,0.9990000128746032,0.4540044367313385,0.4279090464115143,293.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.4684140384197235,0.050000000745058,0.2341303527355194,291.1583557128906,291.1499938964844,256.5164794921875,255.4661407470703,279.5322265625,294.0448913574219,291.1588439941406,1.0,0.3097978234291076,0.598896324634552,0.598896324634552,1.0,1.0,-1.4637994766235352,0.5663653612136841,0.8974341750144958,0.2247646600008011,0.0,0.0,0.748723566532135,63.62714385986328,59.0,0.3931486904621124,-17149.087890625,336.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,308.7930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.888671875,18000.0,0.0,0.0,0.3927375674247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604788422584534,0.960488498210907,-9.678085916675627e-06,0.0,0.0003985787043347,0.0,0.0,116.44766235351562,0.0,0.0,0.0,0.5558021664619446,4.0,0.0,1.0
583020,293.0893859863281,297.1499938964844,293.1499938964844,0.3581011891365051,-6320.9287109375,304.1551513671875,0.9990000128746032,0.4568875133991241,0.4029150605201721,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4702965021133423,0.050000000745058,0.0493236742913723,293.0567932128906,297.1499938964844,293.1499938964844,0.0890333130955696,-1623.7120361328125,304.1419677734375,0.6929125785827637,0.1467750966548919,0.103606179356575,293.11541748046875,297.1499938964844,293.1499938964844,0.3582485318183899,-6657.38818359375,304.1573791503906,0.9990000128746032,0.4559550583362579,0.4242889583110809,293.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4702965021133423,0.050000000745058,0.2339702844619751,291.1733093261719,291.1499938964844,256.48492431640625,255.438705444336,279.53204345703125,294.0367736816406,291.1742553710937,1.0,0.3080552518367767,0.598331093788147,0.598331093788147,1.0,1.0,-1.4571384191513062,0.5631387233734131,0.8939996957778931,0.2229120880365371,0.0,0.0,0.744667112827301,62.653804779052734,62.0,14.37636947631836,-17101.251953125,331.00799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,308.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.041015625,18000.0,0.0,0.0,0.3925088942050934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549136757850648,0.9549232721328736,-9.624698577681556e-06,0.0,0.0003983466303907,0.0,0.0,114.9410629272461,0.0,0.0,0.0,0.553290843963623,4.0,0.0,1.0
583080,293.0893859863281,297.1499938964844,293.1499938964844,0.3581011891365051,-6320.9287109375,304.1551513671875,0.9990000128746032,0.4568875133991241,0.4029150605201721,293.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4702965021133423,0.050000000745058,0.0493236742913723,293.0567932128906,297.1499938964844,293.1499938964844,0.0890333130955696,-1623.7120361328125,304.1419677734375,0.6929125785827637,0.1467750966548919,0.103606179356575,293.11541748046875,297.1499938964844,293.1499938964844,0.3582485318183899,-6657.38818359375,304.1573791503906,0.9990000128746032,0.4559550583362579,0.4242889583110809,293.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4702965021133423,0.050000000745058,0.2339702844619751,291.1733093261719,291.1499938964844,256.48492431640625,255.438705444336,279.53204345703125,294.0367736816406,291.1742553710937,1.0,0.3080552518367767,0.598331093788147,0.598331093788147,1.0,1.0,-1.4571384191513062,0.5631387233734131,0.8939996957778931,0.2229120880365371,0.0,0.0,0.744667112827301,62.653804779052734,62.0,14.37636947631836,-17101.251953125,331.00799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,308.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.041015625,18000.0,0.0,0.0,0.3925088942050934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549136757850648,0.9549232721328736,-9.624698577681556e-06,0.0,0.0003983466303907,0.0,0.0,114.9410629272461,0.0,0.0,0.0,0.553290843963623,4.0,0.0,1.0
583140,293.0820617675781,297.1499938964844,293.1499938964844,0.3570070564746856,-6305.79736328125,304.15509033203125,0.9990000128746032,0.4599104225635528,0.402009516954422,293.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4707643687725067,0.050000000745058,0.04931515827775,293.0561828613281,297.1499938964844,293.1499938964844,0.0908693969249725,-1650.359130859375,304.1415710449219,0.6975346207618713,0.1492585241794586,0.1053238362073898,293.1092224121094,297.1499938964844,293.1499938964844,0.3571102023124695,-6641.111328125,304.1566772460937,0.9990000128746032,0.4580875337123871,0.4233353734016418,293.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4707643687725067,0.050000000745058,0.2339298725128173,291.1757202148437,291.1499938964844,256.45001220703125,255.4083404541016,279.5236511230469,294.0286865234375,291.1751708984375,1.0,0.3078729808330536,0.5977658033370972,0.5977658033370972,1.0,1.0,-1.456904411315918,0.5626689195632935,0.8942354917526245,0.2225041687488556,0.0,0.0,0.7408822178840637,62.433990478515625,65.0,2.0269641876220703,-17087.619140625,330.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,308.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.068359375,18000.0,0.0,0.0,0.3919906318187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460121989250184,0.9460217356681824,-9.52557002165122e-06,0.0,0.0003978206659667,0.0,0.0,112.43805694580078,0.0,0.0,0.0,0.5493754148483276,4.0,0.0,1.0
583200,293.0820617675781,297.1499938964844,293.1499938964844,0.3570070564746856,-6305.79736328125,304.15509033203125,0.9990000128746032,0.4599104225635528,0.402009516954422,293.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4707643687725067,0.050000000745058,0.04931515827775,293.0561828613281,297.1499938964844,293.1499938964844,0.0908693969249725,-1650.359130859375,304.1415710449219,0.6975346207618713,0.1492585241794586,0.1053238362073898,293.1092224121094,297.1499938964844,293.1499938964844,0.3571102023124695,-6641.111328125,304.1566772460937,0.9990000128746032,0.4580875337123871,0.4233353734016418,293.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.4707643687725067,0.050000000745058,0.2339298725128173,291.1757202148437,291.1499938964844,256.45001220703125,255.4083404541016,279.5236511230469,294.0286865234375,291.1751708984375,1.0,0.3078729808330536,0.5977658033370972,0.5977658033370972,1.0,1.0,-1.456904411315918,0.5626689195632935,0.8942354917526245,0.2225041687488556,0.0,0.0,0.7408822178840637,62.433990478515625,65.0,2.0269641876220703,-17087.619140625,330.3551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16632080078125,308.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.068359375,18000.0,0.0,0.0,0.3919906318187713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460121989250184,0.9460217356681824,-9.52557002165122e-06,0.0,0.0003978206659667,0.0,0.0,112.43805694580078,0.0,0.0,0.0,0.5493754148483276,4.0,0.0,1.0
583260,293.07818603515625,297.1499938964844,293.1499938964844,0.3585419654846191,-6329.15380859375,304.1507568359375,0.9990000128746032,0.4624250531196594,0.4032166302204132,293.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4701396822929382,0.050000000745058,0.0493264943361282,293.0556335449219,297.1499938964844,293.1499938964844,0.092861533164978,-1679.45166015625,304.1410522460937,0.7008764147758484,0.151750162243843,0.1070735305547714,293.105712890625,297.1499938964844,293.1499938964844,0.3586146831512451,-6665.46875,304.15185546875,0.9990000128746032,0.4598404467105865,0.4246065318584442,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4701396822929382,0.050000000745058,0.2339836657047271,291.1627197265625,291.1499938964844,256.4114074707031,255.3748016357422,279.5080261230469,294.0224304199219,291.1611328125,1.0,0.3089645504951477,0.5972676277160645,0.5972676277160645,1.0,1.0,-1.462055802345276,0.5645492672920227,0.8975065350532532,0.2233414649963379,0.0,0.0,0.7399169206619263,62.8130111694336,68.0,-15.657094955444336,-17125.203125,333.7160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,308.85845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.505859375,18000.0,0.0,0.0,0.3914108276367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9408257007598876,0.940835177898407,-9.455839972360993e-06,0.0,0.0003972322447225,0.0,0.0,110.8924789428711,0.0,0.0,0.0,0.5470550656318665,4.0,0.0,1.0
583320,293.07818603515625,297.1499938964844,293.1499938964844,0.3585419654846191,-6329.15380859375,304.1507568359375,0.9990000128746032,0.4624250531196594,0.4032166302204132,293.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4701396822929382,0.050000000745058,0.0493264943361282,293.0556335449219,297.1499938964844,293.1499938964844,0.092861533164978,-1679.45166015625,304.1410522460937,0.7008764147758484,0.151750162243843,0.1070735305547714,293.105712890625,297.1499938964844,293.1499938964844,0.3586146831512451,-6665.46875,304.15185546875,0.9990000128746032,0.4598404467105865,0.4246065318584442,293.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4701396822929382,0.050000000745058,0.2339836657047271,291.1627197265625,291.1499938964844,256.4114074707031,255.3748016357422,279.5080261230469,294.0224304199219,291.1611328125,1.0,0.3089645504951477,0.5972676277160645,0.5972676277160645,1.0,1.0,-1.462055802345276,0.5645492672920227,0.8975065350532532,0.2233414649963379,0.0,0.0,0.7399169206619263,62.8130111694336,68.0,-15.657094955444336,-17125.203125,333.7160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,308.85845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.505859375,18000.0,0.0,0.0,0.3914108276367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9408257007598876,0.940835177898407,-9.455839972360993e-06,0.0,0.0003972322447225,0.0,0.0,110.8924789428711,0.0,0.0,0.0,0.5470550656318665,4.0,0.0,1.0
583380,293.0781555175781,297.1499938964844,293.1499938964844,0.3622429966926574,-6383.5419921875,304.1443176269531,0.9990000128746032,0.4642607569694519,0.4061474502086639,293.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4685942232608795,0.050000000745058,0.0493541769683361,293.05535888671875,297.1499938964844,293.1499938964844,0.0949313268065452,-1709.756103515625,304.1405944824219,0.7030764818191528,0.1541964709758758,0.1088119447231292,293.1054992675781,297.1499938964844,293.1499938964844,0.3622944951057434,-6722.57666015625,304.14508056640625,0.9990000128746032,0.4610100090503692,0.4276928305625915,293.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4685942232608795,0.050000000745058,0.2341149747371673,291.1394348144531,291.1499938964844,256.36920166015625,255.33819580078125,279.4874267578125,294.0184020996094,291.13720703125,1.0,0.3110890388488769,0.5967695116996765,0.5967695116996765,1.0,1.0,-1.47155499458313,0.5682967901229858,0.903258204460144,0.2251463830471038,0.0,0.0,0.7428020238876343,63.68428802490234,71.0,-29.68393516540528,-17214.291015625,340.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,308.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.443359375,18000.0,0.0,0.0,0.3910649716854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428375363349916,0.9428470134735109,-9.460746696277056e-06,0.0,0.0003968812234234,0.0,0.0,111.30133056640624,0.0,0.0,0.0,0.5479068756103516,4.0,0.0,1.0
583440,293.0781555175781,297.1499938964844,293.1499938964844,0.3622429966926574,-6383.5419921875,304.1443176269531,0.9990000128746032,0.4642607569694519,0.4061474502086639,293.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4685942232608795,0.050000000745058,0.0493541769683361,293.05535888671875,297.1499938964844,293.1499938964844,0.0949313268065452,-1709.756103515625,304.1405944824219,0.7030764818191528,0.1541964709758758,0.1088119447231292,293.1054992675781,297.1499938964844,293.1499938964844,0.3622944951057434,-6722.57666015625,304.14508056640625,0.9990000128746032,0.4610100090503692,0.4276928305625915,293.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4685942232608795,0.050000000745058,0.2341149747371673,291.1394348144531,291.1499938964844,256.36920166015625,255.33819580078125,279.4874267578125,294.0184020996094,291.13720703125,1.0,0.3110890388488769,0.5967695116996765,0.5967695116996765,1.0,1.0,-1.47155499458313,0.5682967901229858,0.903258204460144,0.2251463830471038,0.0,0.0,0.7428020238876343,63.68428802490234,71.0,-29.68393516540528,-17214.291015625,340.3966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,308.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.443359375,18000.0,0.0,0.0,0.3910649716854095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9428375363349916,0.9428470134735109,-9.460746696277056e-06,0.0,0.0003968812234234,0.0,0.0,111.30133056640624,0.0,0.0,0.0,0.5479068756103516,4.0,0.0,1.0
583500,293.0794982910156,297.1499938964844,293.1499938964844,0.3647744953632355,-6420.296875,304.1407470703125,0.9990000128746032,0.4649054408073425,0.4081575572490692,293.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4675088822841644,0.050000000745058,0.0493732839822769,293.0553894042969,297.1499938964844,293.1499938964844,0.0959746614098548,-1725.033447265625,304.1404113769531,0.7037951350212097,0.1553913801908493,0.1096674054861068,293.1066589355469,297.1499938964844,293.1499938964844,0.3648179471492767,-6761.21826171875,304.1413879394531,0.9990000128746032,0.4613496363162994,0.4298095703125,293.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4675088822841644,0.050000000745058,0.2342056035995483,291.1254577636719,291.1499938964844,256.3468322753906,255.3188018798828,279.4756164550781,294.0172424316406,291.12310791015625,1.0,0.3124761879444122,0.5965204238891602,0.5965204238891602,1.0,1.0,-1.477666974067688,0.5707567930221558,0.906910240650177,0.2263504266738891,0.0,0.0,0.7458345890045166,64.27820587158203,71.0,-34.5963020324707,-17276.8515625,344.8175354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20343017578125,308.8432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17917.7734375,18000.0,0.0,0.0,0.3910758197307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947104513645172,0.9471139907836914,-9.499162842985244e-06,0.0,0.0003968922537751,0.0,0.0,112.41231536865234,0.0,0.0,0.0,0.5497840046882629,4.0,0.0,1.0
583560,293.0816955566406,297.1499938964844,293.1499938964844,0.3676923811435699,-6462.37841796875,304.1371154785156,0.9990000128746032,0.4653662443161011,0.4104799032211303,293.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.466227114200592,0.050000000745058,0.0493954718112945,293.0555114746094,297.1499938964844,293.1499938964844,0.0970145389437675,-1740.248779296875,304.1402587890625,0.7042872905731201,0.1565636396408081,0.1105101704597473,293.10858154296875,297.1499938964844,293.1499938964844,0.3677290678024292,-6805.47900390625,304.1376647949219,0.9990000128746032,0.4615222215652466,0.4322551190853119,293.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.466227114200592,0.050000000745058,0.2343108505010604,291.1106872558594,291.1499938964844,256.3236389160156,255.29872131347656,279.4639892578125,294.0166320800781,291.1082458496094,1.0,0.3140490055084228,0.5961988568305969,0.5961988568305969,1.0,1.0,-1.484554886817932,0.5735066533088684,0.9110482931137084,0.2276804447174072,0.0,0.0,0.7499346137046814,64.96481323242188,74.0,-37.95504760742188,-17349.583984375,349.8807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17724609375,308.8285217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.076171875,18000.0,0.0,0.0,0.3912554085254669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9536449313163756,0.9536545276641846,-9.563641469867434e-06,0.0,0.0003970745019614,0.0,0.0,114.1766586303711,0.0,0.0,0.0,0.5526814460754395,4.0,0.0,1.0
583620,293.088623046875,297.1499938964844,293.1499938964844,0.374807596206665,-6564.2109375,304.1295166015625,0.9990000128746032,0.4657027125358581,0.416238933801651,293.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4628897607326507,0.050000000745058,0.0494513213634491,293.05584716796875,297.1499938964844,293.1499938964844,0.0990768000483512,-1770.3560791015625,304.1400756835937,0.7045040726661682,0.1588871777057647,0.1121658310294151,293.1143798828125,297.1499938964844,293.1499938964844,0.3735956251621246,-6893.466796875,304.1321716308594,0.9990000128746032,0.4614014327526092,0.4370165169239044,293.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4628897607326507,0.050000000745058,0.2345757782459259,291.0806579589844,291.1499938964844,256.2749938964844,255.25662231445312,279.4398193359375,294.0171813964844,291.0783386230469,1.0,0.317654550075531,0.5955557227134705,0.5955557227134705,1.0,1.0,-1.4995534420013428,0.5795278549194336,0.9200255870819092,0.2306090593338012,0.0,0.0,0.7611950039863586,66.65301513671875,77.0,-40.41046142578125,-17516.9140625,361.5384216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,308.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17772.595703125,18000.0,0.0,0.0,0.3922355473041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734112024307252,0.9734209775924684,-9.773127203516196e-06,0.0,0.0003980692126788,0.0,0.0,119.73856353759766,0.0,0.0,0.0,0.5615106821060181,4.0,0.0,1.0
583680,293.088623046875,297.1499938964844,293.1499938964844,0.374807596206665,-6564.2109375,304.1295166015625,0.9990000128746032,0.4657027125358581,0.416238933801651,293.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4628897607326507,0.050000000745058,0.0494513213634491,293.05584716796875,297.1499938964844,293.1499938964844,0.0990768000483512,-1770.3560791015625,304.1400756835937,0.7045040726661682,0.1588871777057647,0.1121658310294151,293.1143798828125,297.1499938964844,293.1499938964844,0.3735956251621246,-6893.466796875,304.1321716308594,0.9990000128746032,0.4614014327526092,0.4370165169239044,293.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4628897607326507,0.050000000745058,0.2345757782459259,291.0806579589844,291.1499938964844,256.2749938964844,255.25662231445312,279.4398193359375,294.0171813964844,291.0783386230469,1.0,0.317654550075531,0.5955557227134705,0.5955557227134705,1.0,1.0,-1.4995534420013428,0.5795278549194336,0.9200255870819092,0.2306090593338012,0.0,0.0,0.7611950039863586,66.65301513671875,77.0,-40.41046142578125,-17516.9140625,361.5384216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852355957031,308.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17772.595703125,18000.0,0.0,0.0,0.3922355473041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9734112024307252,0.9734209775924684,-9.773127203516196e-06,0.0,0.0003980692126788,0.0,0.0,119.73856353759766,0.0,0.0,0.0,0.5615106821060181,4.0,0.0,1.0
583740,293.0961303710937,297.1499938964844,293.1499938964844,0.3788942098617553,-6620.1513671875,304.13006591796875,0.9957415461540222,0.4657195806503296,0.419201910495758,293.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.4568412005901336,0.050000000745058,0.0495543703436851,293.0545654296875,297.1499938964844,293.1499938964844,0.1012776270508766,-1802.2098388671875,304.13970947265625,0.7024502158164978,0.1615328192710876,0.1140359863638877,293.119140625,297.1499938964844,293.1499938964844,0.3748770952224731,-6910.42138671875,304.1360778808594,0.9934321045875548,0.4613304436206817,0.4373808205127716,293.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.4568412005901336,0.050000000745058,0.2350645959377288,291.0623474121094,291.1499938964844,256.2235717773437,255.21212768554688,279.42333984375,294.0180969238281,291.06219482421875,1.0,0.3214109539985657,0.594912588596344,0.594912588596344,1.0,1.0,-1.506508231163025,0.5820879340171814,0.9244202971458436,0.231731504201889,0.0,0.0,0.7744126915931702,69.39081573486328,80.0,-22.25375747680664,-17637.453125,372.0237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,308.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17709.396484375,18000.0,0.0,0.0,0.3940488696098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999862909317015,0.9999963641166688,-1.007729588309303e-05,0.0,0.0003999095060862,0.0,0.0,127.66976928710938,0.0,0.0,0.0,0.5734636783599854,4.0,0.0,1.0
583800,293.0961303710937,297.1499938964844,293.1499938964844,0.3788942098617553,-6620.1513671875,304.13006591796875,0.9957415461540222,0.4657195806503296,0.419201910495758,293.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.4568412005901336,0.050000000745058,0.0495543703436851,293.0545654296875,297.1499938964844,293.1499938964844,0.1012776270508766,-1802.2098388671875,304.13970947265625,0.7024502158164978,0.1615328192710876,0.1140359863638877,293.119140625,297.1499938964844,293.1499938964844,0.3748770952224731,-6910.42138671875,304.1360778808594,0.9934321045875548,0.4613304436206817,0.4373808205127716,293.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06329345703125,0.4568412005901336,0.050000000745058,0.2350645959377288,291.0623474121094,291.1499938964844,256.2235717773437,255.21212768554688,279.42333984375,294.0180969238281,291.06219482421875,1.0,0.3214109539985657,0.594912588596344,0.594912588596344,1.0,1.0,-1.506508231163025,0.5820879340171814,0.9244202971458436,0.231731504201889,0.0,0.0,0.7744126915931702,69.39081573486328,80.0,-22.25375747680664,-17637.453125,372.0237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,308.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17709.396484375,18000.0,0.0,0.0,0.3940488696098327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9999862909317015,0.9999963641166688,-1.007729588309303e-05,0.0,0.0003999095060862,0.0,0.0,127.66976928710938,0.0,0.0,0.0,0.5734636783599854,4.0,0.0,1.0
583860,293.09765625,297.1499938964844,293.1499938964844,0.3801850080490112,-6635.8544921875,304.1344909667969,0.9895809888839722,0.4667700529098511,0.4200685024261474,293.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.4506796598434448,0.050000000745058,0.0496687144041061,293.053466796875,297.1499938964844,293.1499938964844,0.1034098863601684,-1832.710205078125,304.1395874023437,0.7001363039016724,0.1641739010810852,0.1159709244966507,293.1210021972656,297.1499938964844,293.1499938964844,0.3755475580692291,-6918.50048828125,304.1395568847656,0.9867909550666808,0.4617322087287903,0.4377914369106293,293.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.4506796598434448,0.050000000745058,0.2356069982051849,291.0626525878906,291.1499938964844,256.16961669921875,255.1654815673828,279.4074401855469,294.0155029296875,291.0626525878906,1.0,0.3251303434371948,0.5941937565803528,0.5941937565803528,1.0,1.0,-1.5111567974090576,0.5836213231086731,0.9275354146957396,0.232204258441925,0.0,0.0,0.7860462069511414,72.3698501586914,83.0,-6.025171756744385,-17730.55078125,382.0376586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210754394531,308.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.8671875,18000.0,0.0,0.0,0.3964398801326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255662202835083,1.0255765914916992,-1.0395205208624247e-05,0.0,0.0004023360670544,0.0,0.0,135.82135009765625,0.0,0.0,0.0,0.5851283669471741,4.0,0.0,1.0
583920,293.09765625,297.1499938964844,293.1499938964844,0.3801850080490112,-6635.8544921875,304.1344909667969,0.9895809888839722,0.4667700529098511,0.4200685024261474,293.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.4506796598434448,0.050000000745058,0.0496687144041061,293.053466796875,297.1499938964844,293.1499938964844,0.1034098863601684,-1832.710205078125,304.1395874023437,0.7001363039016724,0.1641739010810852,0.1159709244966507,293.1210021972656,297.1499938964844,293.1499938964844,0.3755475580692291,-6918.50048828125,304.1395568847656,0.9867909550666808,0.4617322087287903,0.4377914369106293,293.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.4506796598434448,0.050000000745058,0.2356069982051849,291.0626525878906,291.1499938964844,256.16961669921875,255.1654815673828,279.4074401855469,294.0155029296875,291.0626525878906,1.0,0.3251303434371948,0.5941937565803528,0.5941937565803528,1.0,1.0,-1.5111567974090576,0.5836213231086731,0.9275354146957396,0.232204258441925,0.0,0.0,0.7860462069511414,72.3698501586914,83.0,-6.025171756744385,-17730.55078125,382.0376586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8210754394531,308.68780517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.8671875,18000.0,0.0,0.0,0.3964398801326751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255662202835083,1.0255765914916992,-1.0395205208624247e-05,0.0,0.0004023360670544,0.0,0.0,135.82135009765625,0.0,0.0,0.0,0.5851283669471741,4.0,0.0,1.0
583980,293.097900390625,297.1499938964844,293.1499938964844,0.381767064332962,-6656.40185546875,304.1369934082031,0.9836240410804749,0.4680450558662414,0.4212850332260132,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.445088267326355,0.050000000745058,0.0497821792960166,293.05255126953125,297.1499938964844,293.1499938964844,0.1055402532219886,-1863.0526123046875,304.1395263671875,0.6980916261672974,0.1668061167001724,0.1178905144333839,293.12176513671875,297.1499938964844,293.1499938964844,0.3763736188411712,-6929.48291015625,304.1416320800781,0.9802325367927552,0.4623062014579773,0.4384129643440246,293.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.445088267326355,0.050000000745058,0.2361452281475067,291.0625,291.1499938964844,256.1134338378906,255.1168975830078,279.3895263671875,294.0121765136719,291.0625305175781,1.0,0.3288686871528625,0.5934749245643616,0.5934749245643616,1.0,1.0,-1.516450047492981,0.5854327082633972,0.931017279624939,0.2327927649021148,0.0,0.0,0.7977281212806702,75.33820343017578,86.0,-1.539605975151062,-17824.017578125,392.4185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6953125,308.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17731.5234375,18000.0,0.0,0.0,0.3992727398872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0499744415283203,1.0499850511550903,-1.070457074092701e-05,0.0,0.000405211088946,0.0,0.0,143.93060302734375,0.0,0.0,0.0,0.5963465571403503,4.0,0.0,1.0
584040,293.097900390625,297.1499938964844,293.1499938964844,0.381767064332962,-6656.40185546875,304.1369934082031,0.9836240410804749,0.4680450558662414,0.4212850332260132,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.445088267326355,0.050000000745058,0.0497821792960166,293.05255126953125,297.1499938964844,293.1499938964844,0.1055402532219886,-1863.0526123046875,304.1395263671875,0.6980916261672974,0.1668061167001724,0.1178905144333839,293.12176513671875,297.1499938964844,293.1499938964844,0.3763736188411712,-6929.48291015625,304.1416320800781,0.9802325367927552,0.4623062014579773,0.4384129643440246,293.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.445088267326355,0.050000000745058,0.2361452281475067,291.0625,291.1499938964844,256.1134338378906,255.1168975830078,279.3895263671875,294.0121765136719,291.0625305175781,1.0,0.3288686871528625,0.5934749245643616,0.5934749245643616,1.0,1.0,-1.516450047492981,0.5854327082633972,0.931017279624939,0.2327927649021148,0.0,0.0,0.7977281212806702,75.33820343017578,86.0,-1.539605975151062,-17824.017578125,392.4185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6953125,308.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17731.5234375,18000.0,0.0,0.0,0.3992727398872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0499744415283203,1.0499850511550903,-1.070457074092701e-05,0.0,0.000405211088946,0.0,0.0,143.93060302734375,0.0,0.0,0.0,0.5963465571403503,4.0,0.0,1.0
584100,293.097900390625,297.1499938964844,293.1499938964844,0.3825623095035553,-6666.873046875,304.13787841796875,0.980640470981598,0.4687065184116363,0.4219230115413666,293.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.4424614608287811,0.050000000745058,0.0498391836881637,293.0520935058594,297.1499938964844,293.1499938964844,0.1066121831536293,-1878.26806640625,304.13946533203125,0.6971506476402283,0.1681319028139114,0.1188549697399139,293.1219787597656,297.1499938964844,293.1499938964844,0.3767990469932556,-6935.2861328125,304.1423645019531,0.9769400358200072,0.4626237452030182,0.4387600719928741,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.4424614608287811,0.050000000745058,0.2364156246185302,291.0625915527344,291.1499938964844,256.0845947265625,255.0919647216797,279.3800964355469,294.01043701171875,291.0626525878906,1.0,0.3307403326034546,0.593115508556366,0.593115508556366,1.0,1.0,-1.5191833972930908,0.5863766074180603,0.9328068494796752,0.233096033334732,0.0,0.0,0.8035439848899841,76.83071899414062,86.0,-0.4849931597709656,-17871.931640625,397.7015686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6376037597656,308.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17734.5,18000.0,0.0,0.0,0.4008231163024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0619441270828247,1.0619549751281738,-1.085875010176096e-05,0.0,0.000406784529332,0.0,0.0,148.03076171875,0.0,0.0,0.0,0.6018651723861694,4.0,0.0,1.0
584160,293.09783935546875,297.1499938964844,293.1499938964844,0.3833546936511993,-6677.3671875,304.1386413574219,0.9776517748832704,0.4693780243396759,0.4225711524486542,293.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.4399402141571045,0.050000000745058,0.0498963929712772,293.0516052246094,297.1499938964844,293.1499938964844,0.1076919138431549,-1893.5606689453125,304.1394348144531,0.6962650418281555,0.1694672256708145,0.1198254600167274,293.1221008300781,297.1499938964844,293.1499938964844,0.3772259354591369,-6941.169921875,304.1429748535156,0.973637878894806,0.4629530608654022,0.4391205906867981,293.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.4399402141571045,0.050000000745058,0.2366870045661926,291.0628356933594,291.1499938964844,256.0552978515625,255.066635131836,279.3699645996094,294.0086975097656,291.0628967285156,1.0,0.332611620426178,0.59278804063797,0.59278804063797,1.0,1.0,-1.521953821182251,0.5873576998710632,0.9345961809158324,0.2334213256835937,0.0,0.0,0.8093312978744507,78.32909393310547,89.0,0.1481148302555084,-17920.99609375,403.03704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58380126953125,308.59375,278.1499938964844,0.0,18000.0,313.1499938964844,17737.91015625,18000.0,0.0,0.0,0.4024426341056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0737303495407104,1.073741436004639,-1.1012376489816234e-05,0.0,0.0004084281099494,0.0,0.0,152.1508026123047,0.0,0.0,0.0,0.6073125600814819,4.0,0.0,1.0
584220,293.0975952148437,297.1499938964844,293.1499938964844,0.3849328160285949,-6698.41064453125,304.1397705078125,0.9716786742210388,0.4707476794719696,0.4238930940628052,293.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.4352013766765594,0.050000000745058,0.0500113293528556,293.0505676269531,297.1499938964844,293.1499938964844,0.1098797395825386,-1924.4464111328125,304.1393127441406,0.6946635842323303,0.1721704453229904,0.1217887699604034,293.1222229003906,297.1499938964844,293.1499938964844,0.3780787885189056,-6953.05712890625,304.1438903808594,0.9670247435569764,0.4636378884315491,0.439870148897171,293.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.4352013766765594,0.050000000745058,0.2372322082519531,291.0635986328125,291.1499938964844,255.99549865722656,255.0149078369141,279.3488464355469,294.0050964355469,291.063720703125,1.0,0.3363485336303711,0.5921332240104675,0.5921332240104675,1.0,1.0,-1.527590036392212,0.5893656015396118,0.9382244944572448,0.2340766340494156,0.0,0.0,0.8208047151565552,81.34058380126953,92.0,1.0975912809371948,-18022.576171875,413.8518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4896240234375,308.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.623046875,18000.0,0.0,0.0,0.4058485925197601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967053174972534,1.0967166423797607,-1.1316928976157214e-05,0.0,0.0004118847427889,0.0,0.0,160.42071533203125,0.0,0.0,0.0,0.6179673671722412,4.0,0.0,1.0
584280,293.0975952148437,297.1499938964844,293.1499938964844,0.3849328160285949,-6698.41064453125,304.1397705078125,0.9716786742210388,0.4707476794719696,0.4238930940628052,293.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.4352013766765594,0.050000000745058,0.0500113293528556,293.0505676269531,297.1499938964844,293.1499938964844,0.1098797395825386,-1924.4464111328125,304.1393127441406,0.6946635842323303,0.1721704453229904,0.1217887699604034,293.1222229003906,297.1499938964844,293.1499938964844,0.3780787885189056,-6953.05712890625,304.1438903808594,0.9670247435569764,0.4636378884315491,0.439870148897171,293.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.4352013766765594,0.050000000745058,0.2372322082519531,291.0635986328125,291.1499938964844,255.99549865722656,255.0149078369141,279.3488464355469,294.0050964355469,291.063720703125,1.0,0.3363485336303711,0.5921332240104675,0.5921332240104675,1.0,1.0,-1.527590036392212,0.5893656015396118,0.9382244944572448,0.2340766340494156,0.0,0.0,0.8208047151565552,81.34058380126953,92.0,1.0975912809371948,-18022.576171875,413.8518981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4896240234375,308.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.623046875,18000.0,0.0,0.0,0.4058485925197601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967053174972534,1.0967166423797607,-1.1316928976157214e-05,0.0,0.0004118847427889,0.0,0.0,160.42071533203125,0.0,0.0,0.0,0.6179673671722412,4.0,0.0,1.0
584340,293.09722900390625,297.1499938964844,293.1499938964844,0.3864879608154297,-6719.2607421875,304.1405944824219,0.9657440781593324,0.4721482396125793,0.4252442717552185,293.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.4308439493179321,0.050000000745058,0.0501267984509468,293.0494384765625,297.1499938964844,293.1499938964844,0.112102173268795,-1955.676513671875,304.13916015625,0.6932819485664368,0.1749178618192672,0.1237832307815551,293.1221618652344,297.1499938964844,293.1499938964844,0.3789100646972656,-6964.73876953125,304.14453125,0.9604371190071106,0.4643491208553314,0.4406472146511078,293.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.4308439493179321,0.050000000745058,0.2377799600362777,291.0653076171875,291.1499938964844,255.934310913086,254.96197509765625,279.32696533203125,294.0014953613281,291.06549072265625,1.0,0.3400719165802002,0.5914784073829651,0.5914784073829651,1.0,1.0,-1.533335566520691,0.5914221405982971,0.9419134259223938,0.234733372926712,0.0,0.0,0.831989586353302,84.36746978759766,95.0,2.3019819259643555,-18128.7421875,424.8408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4143371582031,308.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.234375,18000.0,0.0,0.0,0.409406840801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186776161193848,1.1186892986297607,-1.1614919458224904e-05,0.0,0.0004154959169682,0.0,0.0,168.63461303710938,0.0,0.0,0.0,0.6281989216804504,4.0,0.0,1.0
584400,293.09722900390625,297.1499938964844,293.1499938964844,0.3864879608154297,-6719.2607421875,304.1405944824219,0.9657440781593324,0.4721482396125793,0.4252442717552185,293.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.4308439493179321,0.050000000745058,0.0501267984509468,293.0494384765625,297.1499938964844,293.1499938964844,0.112102173268795,-1955.676513671875,304.13916015625,0.6932819485664368,0.1749178618192672,0.1237832307815551,293.1221618652344,297.1499938964844,293.1499938964844,0.3789100646972656,-6964.73876953125,304.14453125,0.9604371190071106,0.4643491208553314,0.4406472146511078,293.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.4308439493179321,0.050000000745058,0.2377799600362777,291.0653076171875,291.1499938964844,255.934310913086,254.96197509765625,279.32696533203125,294.0014953613281,291.06549072265625,1.0,0.3400719165802002,0.5914784073829651,0.5914784073829651,1.0,1.0,-1.533335566520691,0.5914221405982971,0.9419134259223938,0.234733372926712,0.0,0.0,0.831989586353302,84.36746978759766,95.0,2.3019819259643555,-18128.7421875,424.8408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4143371582031,308.5404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.234375,18000.0,0.0,0.0,0.409406840801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1186776161193848,1.1186892986297607,-1.1614919458224904e-05,0.0,0.0004154959169682,0.0,0.0,168.63461303710938,0.0,0.0,0.0,0.6281989216804504,4.0,0.0,1.0
584460,293.0968017578125,297.1499938964844,293.1499938964844,0.3880181908607483,-6739.8359375,304.14117431640625,0.95988267660141,0.4735745787620544,0.4266196191310882,293.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4268364906311035,0.050000000745058,0.0502426624298095,293.0482482910156,297.1499938964844,293.1499938964844,0.1143555119633674,-1987.1939697265625,304.1390075683594,0.6921032071113586,0.1777057945728302,0.1258066445589065,293.1220397949219,297.1499938964844,293.1499938964844,0.3797149062156677,-6976.09619140625,304.14501953125,0.9539186954498292,0.465080976486206,0.4414449632167816,293.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4268364906311035,0.050000000745058,0.2383295595645904,291.06805419921875,291.1499938964844,255.8719940185547,254.9080352783203,279.3049011230469,293.9978332519531,291.0683288574219,1.0,0.3437765538692474,0.5908006429672241,0.5908006429672241,1.0,1.0,-1.5391724109649658,0.5935026407241821,0.9456697106361388,0.2353769540786743,0.0,0.0,0.8427419066429138,87.40601348876953,98.0,3.700111150741577,-18238.3828125,435.98736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3575439453125,308.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17770.17578125,18000.0,0.0,0.0,0.4130373299121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393860578536987,1.1393979787826538,-1.1902028745680582e-05,0.0,0.0004191803745925,0.0,0.0,176.65708923339844,0.0,0.0,0.0,0.6378785371780396,4.0,0.0,1.0
584520,293.0968017578125,297.1499938964844,293.1499938964844,0.3880181908607483,-6739.8359375,304.14117431640625,0.95988267660141,0.4735745787620544,0.4266196191310882,293.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4268364906311035,0.050000000745058,0.0502426624298095,293.0482482910156,297.1499938964844,293.1499938964844,0.1143555119633674,-1987.1939697265625,304.1390075683594,0.6921032071113586,0.1777057945728302,0.1258066445589065,293.1220397949219,297.1499938964844,293.1499938964844,0.3797149062156677,-6976.09619140625,304.14501953125,0.9539186954498292,0.465080976486206,0.4414449632167816,293.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4268364906311035,0.050000000745058,0.2383295595645904,291.06805419921875,291.1499938964844,255.8719940185547,254.9080352783203,279.3049011230469,293.9978332519531,291.0683288574219,1.0,0.3437765538692474,0.5908006429672241,0.5908006429672241,1.0,1.0,-1.5391724109649658,0.5935026407241821,0.9456697106361388,0.2353769540786743,0.0,0.0,0.8427419066429138,87.40601348876953,98.0,3.700111150741577,-18238.3828125,435.98736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3575439453125,308.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17770.17578125,18000.0,0.0,0.0,0.4130373299121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1393860578536987,1.1393979787826538,-1.1902028745680582e-05,0.0,0.0004191803745925,0.0,0.0,176.65708923339844,0.0,0.0,0.0,0.6378785371780396,4.0,0.0,1.0
584580,293.0962829589844,297.1499938964844,293.1499938964844,0.3895269632339477,-6760.16064453125,304.1416015625,0.9541296362876892,0.4750246405601501,0.4280169010162353,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.4231476783752441,0.050000000745058,0.0503587536513805,293.0470275878906,297.1499938964844,293.1499938964844,0.1166387051343917,-2018.9813232421875,304.1388854980469,0.6911140084266663,0.1805324256420135,0.1278576999902725,293.121826171875,297.1499938964844,293.1499938964844,0.3804959654808044,-6987.15087890625,304.1453552246094,0.947515606880188,0.4658316671848297,0.442261129617691,293.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.4231476783752441,0.050000000745058,0.2388802468776703,291.07177734375,291.1499938964844,255.8088531494141,254.8533630371093,279.2824401855469,293.99420166015625,291.0721435546875,1.0,0.3474583029747009,0.5901228785514832,0.5901228785514832,1.0,1.0,-1.5450923442840576,0.5956169962882996,0.9494754076004028,0.2360271215438842,0.0,0.0,0.8529204726219177,90.45222473144533,101.0,4.994385242462158,-18351.060546875,447.2791137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3190612792969,308.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17786.6484375,18000.0,0.0,0.0,0.4166765511035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158575177192688,1.1585873365402222,-1.2173524737590924e-05,0.0,0.0004228737379889,0.0,0.0,184.3394317626953,0.0,0.0,0.0,0.6468780636787415,4.0,0.0,1.0
