time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584640,293.0962829589844,297.1499938964844,293.1499938964844,0.3895269632339477,-6760.16064453125,304.1416015625,0.9541296362876892,0.4750246405601501,0.4280169010162353,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.4231476783752441,0.050000000745058,0.0503587536513805,293.0470275878906,297.1499938964844,293.1499938964844,0.1166387051343917,-2018.9813232421875,304.1388854980469,0.6911140084266663,0.1805324256420135,0.1278576999902725,293.121826171875,297.1499938964844,293.1499938964844,0.3804959654808044,-6987.15087890625,304.1453552246094,0.947515606880188,0.4658316671848297,0.442261129617691,293.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.4231476783752441,0.050000000745058,0.2388802468776703,291.07177734375,291.1499938964844,255.8088531494141,254.8533630371093,279.2824401855469,293.99420166015625,291.0721435546875,1.0,0.3474583029747009,0.5901228785514832,0.5901228785514832,1.0,1.0,-1.5450923442840576,0.5956169962882996,0.9494754076004028,0.2360271215438842,0.0,0.0,0.8529204726219177,90.45222473144533,101.0,4.994385242462158,-18351.060546875,447.2791137695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3190612792969,308.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17786.6484375,18000.0,0.0,0.0,0.4166765511035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158575177192688,1.1585873365402222,-1.2173524737590924e-05,0.0,0.0004228737379889,0.0,0.0,184.3394317626953,0.0,0.0,0.0,0.6468780636787415,4.0,0.0,1.0
584700,293.0960388183594,297.1499938964844,293.1499938964844,0.3902764916419983,-6770.26904296875,304.1417541503906,0.951303243637085,0.4757579267024994,0.4287230968475342,293.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4214124977588653,0.050000000745058,0.050416849553585,293.0464172363281,297.1499938964844,293.1499938964844,0.1177915632724762,-2034.9776611328125,304.1387939453125,0.6906857490539551,0.1819593608379364,0.1288929432630539,293.1217041015625,297.1499938964844,293.1499938964844,0.380880743265152,-6992.607421875,304.1455078125,0.9443705081939696,0.4662136435508728,0.4426755607128143,293.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07342529296875,0.4214124977588653,0.050000000745058,0.2391558289527893,291.0739440917969,291.1499938964844,255.77706909179688,254.8258209228516,279.2711181640625,293.9924011230469,291.0743103027344,1.0,0.3492896854877472,0.5897840261459351,0.5897840261459351,1.0,1.0,-1.5480811595916748,0.5966854095458984,0.9513957500457764,0.2363566607236862,0.0,0.0,0.8577673435211182,91.97727966308594,101.0,5.533090114593506,-18408.265625,452.9763488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3062744140625,308.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17795.41015625,18000.0,0.0,0.0,0.4184812307357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1675533056259155,1.1675655841827393,-1.2302325558266602e-05,0.0,0.0004247052420396,0.0,0.0,188.0168914794922,0.0,0.0,0.0,0.651098370552063,4.0,0.0,1.0
584760,293.0957336425781,297.1499938964844,293.1499938964844,0.3910239934921264,-6780.3544921875,304.14190673828125,0.9485133290290833,0.476496011018753,0.4294337332248688,293.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4197438955307007,0.050000000745058,0.0504749864339828,293.0457763671875,297.1499938964844,293.1499938964844,0.1189514026045799,-2051.034912109375,304.13873291015625,0.6902974247932434,0.1833943873643875,0.1299338787794113,293.1215515136719,297.1499938964844,293.1499938964844,0.3812628388404846,-6998.0322265625,304.1456298828125,0.941268026828766,0.4665994942188263,0.4430937767028808,293.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.4197438955307007,0.050000000745058,0.2394316047430038,291.07623291015625,291.1499938964844,255.7451629638672,254.7981719970703,279.2599182128906,293.9906005859375,291.0766296386719,1.0,0.3511147201061249,0.5894371271133423,0.5894371271133423,1.0,1.0,-1.5510867834091189,0.5977546572685242,0.9533321261405944,0.2366845309734344,0.0,0.0,0.8624537587165833,93.5037841796875,104.0,6.022397518157959,-18465.767578125,458.7073364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29718017578125,308.5442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17804.490234375,18000.0,0.0,0.0,0.4202693700790405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1761358976364136,1.1761484146118164,-1.2426527064235415e-05,0.0,0.0004265199822839,0.0,0.0,191.5825653076172,0.0,0.0,0.0,0.6551378965377808,4.0,0.0,1.0
584820,293.0951843261719,297.1499938964844,293.1499938964844,0.3925169110298157,-6800.51123046875,304.14208984375,0.9430588483810424,0.4779869318008423,0.4308683276176452,293.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4165917634963989,0.050000000745058,0.0505912788212299,293.0445251464844,297.1499938964844,293.1499938964844,0.1212934702634811,-2083.353271484375,304.1385803222656,0.6896383166313171,0.1862891912460327,0.1320332586765289,293.1212463378906,297.1499938964844,293.1499938964844,0.3820229768753052,-7008.84130859375,304.14581298828125,0.9352129697799684,0.4673831760883331,0.4439416527748108,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4165917634963989,0.050000000745058,0.2399832457304,291.0811767578125,291.1499938964844,255.68121337890625,254.74270629882807,279.23748779296875,293.987060546875,291.08160400390625,1.0,0.3547442257404327,0.5887432098388672,0.5887432098388672,1.0,1.0,-1.5571491718292236,0.599910318851471,0.9572388529777528,0.2373542487621307,0.0,0.0,0.8712908029556274,96.55889129638672,107.0,6.72364616394043,-18581.580078125,470.2655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28985595703125,308.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17822.876953125,18000.0,0.0,0.0,0.4237729609012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920323371887207,1.1920450925827026,-1.2659286767302548e-05,0.0,0.0004300756845623,0.0,0.0,198.3171844482422,0.0,0.0,0.0,0.6626336574554443,4.0,0.0,1.0
584880,293.0951843261719,297.1499938964844,293.1499938964844,0.3925169110298157,-6800.51123046875,304.14208984375,0.9430588483810424,0.4779869318008423,0.4308683276176452,293.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4165917634963989,0.050000000745058,0.0505912788212299,293.0445251464844,297.1499938964844,293.1499938964844,0.1212934702634811,-2083.353271484375,304.1385803222656,0.6896383166313171,0.1862891912460327,0.1320332586765289,293.1212463378906,297.1499938964844,293.1499938964844,0.3820229768753052,-7008.84130859375,304.14581298828125,0.9352129697799684,0.4673831760883331,0.4439416527748108,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.4165917634963989,0.050000000745058,0.2399832457304,291.0811767578125,291.1499938964844,255.68121337890625,254.74270629882807,279.23748779296875,293.987060546875,291.08160400390625,1.0,0.3547442257404327,0.5887432098388672,0.5887432098388672,1.0,1.0,-1.5571491718292236,0.599910318851471,0.9572388529777528,0.2373542487621307,0.0,0.0,0.8712908029556274,96.55889129638672,107.0,6.72364616394043,-18581.580078125,470.2655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28985595703125,308.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17822.876953125,18000.0,0.0,0.0,0.4237729609012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1920323371887207,1.1920450925827026,-1.2659286767302548e-05,0.0,0.0004300756845623,0.0,0.0,198.3171844482422,0.0,0.0,0.0,0.6626336574554443,4.0,0.0,1.0
584940,293.0945739746094,297.1499938964844,293.1499938964844,0.394018679857254,-6820.80859375,304.1422424316406,0.9377883672714232,0.4794963002204895,0.4323195517063141,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4136585891246795,0.050000000745058,0.0507075637578964,293.04327392578125,297.1499938964844,293.1499938964844,0.123667299747467,-2115.971923828125,304.138427734375,0.6891237497329712,0.1892152726650238,0.134154587984085,293.12091064453125,297.1499938964844,293.1499938964844,0.3827889263629913,-7019.7626953125,304.1459350585937,0.9293845891952516,0.468181699514389,0.4448036849498749,293.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4136585891246795,0.050000000745058,0.2405348569154739,291.0862731933594,291.1499938964844,255.6172637939453,254.68722534179688,279.21514892578125,293.9835510253906,291.086669921875,1.0,0.3583457171916961,0.5880493521690369,0.5880493521690369,1.0,1.0,-1.56327486038208,0.60208660364151,0.9611881971359252,0.2380476146936416,0.0,0.0,0.8794370889663696,99.6160125732422,110.0,6.972164630889893,-18697.818359375,481.9490051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2948608398437,308.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17840.67578125,18000.0,0.0,0.0,0.4271561503410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063065767288208,1.2063194513320925,-1.2871200851805042e-05,0.0,0.0004335091798566,0.0,0.0,204.5093994140625,0.0,0.0,0.0,0.6693791747093201,4.0,0.0,1.0
585000,293.0945739746094,297.1499938964844,293.1499938964844,0.394018679857254,-6820.80859375,304.1422424316406,0.9377883672714232,0.4794963002204895,0.4323195517063141,293.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4136585891246795,0.050000000745058,0.0507075637578964,293.04327392578125,297.1499938964844,293.1499938964844,0.123667299747467,-2115.971923828125,304.138427734375,0.6891237497329712,0.1892152726650238,0.134154587984085,293.12091064453125,297.1499938964844,293.1499938964844,0.3827889263629913,-7019.7626953125,304.1459350585937,0.9293845891952516,0.468181699514389,0.4448036849498749,293.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.4136585891246795,0.050000000745058,0.2405348569154739,291.0862731933594,291.1499938964844,255.6172637939453,254.68722534179688,279.21514892578125,293.9835510253906,291.086669921875,1.0,0.3583457171916961,0.5880493521690369,0.5880493521690369,1.0,1.0,-1.56327486038208,0.60208660364151,0.9611881971359252,0.2380476146936416,0.0,0.0,0.8794370889663696,99.6160125732422,110.0,6.972164630889893,-18697.818359375,481.9490051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2948608398437,308.5899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17840.67578125,18000.0,0.0,0.0,0.4271561503410339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063065767288208,1.2063194513320925,-1.2871200851805042e-05,0.0,0.0004335091798566,0.0,0.0,204.5093994140625,0.0,0.0,0.0,0.6693791747093201,4.0,0.0,1.0
585060,293.0939636230469,297.1499938964844,293.1499938964844,0.3955377638339996,-6841.3564453125,304.14227294921875,0.9327194690704346,0.4810227453708648,0.4337861835956573,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.4109121263027191,0.050000000745058,0.0508238226175308,293.0420227050781,297.1499938964844,293.1499938964844,0.1260740458965301,-2148.907470703125,304.1382751464844,0.6887405514717102,0.1921708881855011,0.1362965553998947,293.1205444335937,297.1499938964844,293.1499938964844,0.383568674325943,-7030.90771484375,304.14599609375,0.9238123297691344,0.4689936935901642,0.4456786215305328,293.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.4109121263027191,0.050000000745058,0.241086333990097,291.0912170410156,291.1499938964844,255.55360412597656,254.63194274902344,279.193359375,293.9801330566406,291.0916442871094,1.0,0.3619190454483032,0.5873386859893799,0.5873386859893799,1.0,1.0,-1.5694589614868164,0.6042686104774475,0.9651904106140136,0.2387558072805404,0.0,0.0,0.8869383335113525,102.67449951171876,113.0,6.894199371337891,-18813.630859375,493.7547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30963134765625,308.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17857.26953125,18000.0,0.0,0.0,0.4304009974002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191002368927002,1.2191133499145508,-1.3063381629763173e-05,0.0,0.0004368022782728,0.0,0.0,210.17630004882807,0.0,0.0,0.0,0.6754359602928162,4.0,0.0,1.0
585120,293.0939636230469,297.1499938964844,293.1499938964844,0.3955377638339996,-6841.3564453125,304.14227294921875,0.9327194690704346,0.4810227453708648,0.4337861835956573,293.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.4109121263027191,0.050000000745058,0.0508238226175308,293.0420227050781,297.1499938964844,293.1499938964844,0.1260740458965301,-2148.907470703125,304.1382751464844,0.6887405514717102,0.1921708881855011,0.1362965553998947,293.1205444335937,297.1499938964844,293.1499938964844,0.383568674325943,-7030.90771484375,304.14599609375,0.9238123297691344,0.4689936935901642,0.4456786215305328,293.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.4109121263027191,0.050000000745058,0.241086333990097,291.0912170410156,291.1499938964844,255.55360412597656,254.63194274902344,279.193359375,293.9801330566406,291.0916442871094,1.0,0.3619190454483032,0.5873386859893799,0.5873386859893799,1.0,1.0,-1.5694589614868164,0.6042686104774475,0.9651904106140136,0.2387558072805404,0.0,0.0,0.8869383335113525,102.67449951171876,113.0,6.894199371337891,-18813.630859375,493.7547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30963134765625,308.6210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17857.26953125,18000.0,0.0,0.0,0.4304009974002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191002368927002,1.2191133499145508,-1.3063381629763173e-05,0.0,0.0004368022782728,0.0,0.0,210.17630004882807,0.0,0.0,0.0,0.6754359602928162,4.0,0.0,1.0
585180,293.0933532714844,297.1499938964844,293.1499938964844,0.3970831930637359,-6862.27734375,304.14227294921875,0.9278690218925476,0.4825657308101654,0.4352675974369049,293.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4083221852779388,0.050000000745058,0.0509399957954883,293.0408020019531,297.1499938964844,293.1499938964844,0.1285163164138794,-2182.196044921875,304.1381225585937,0.6884794235229492,0.1951557695865631,0.1384588778018951,293.1201477050781,297.1499938964844,293.1499938964844,0.3843704760074615,-7042.39599609375,304.14599609375,0.9185248017311096,0.4698182642459869,0.4465655088424682,293.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4083221852779388,0.050000000745058,0.2416374087333679,291.0958557128906,291.1499938964844,255.4905242919922,254.5771026611328,279.1719665527344,293.976806640625,291.09619140625,1.0,0.3654636740684509,0.5866280198097229,0.5866280198097229,1.0,1.0,-1.5756993293762207,0.6064662337303162,0.9692330360412598,0.2394912391901016,0.0,0.0,0.8938418626785278,105.73309326171876,116.0,6.430180549621582,-18928.59765625,505.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3320617675781,308.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.095703125,18000.0,0.0,0.0,0.4334939420223236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305353879928589,1.230548620223999,-1.3236835911811797e-05,0.0,0.0004399412428028,0.0,0.0,215.334701538086,0.0,0.0,0.0,0.6808585524559021,4.0,0.0,1.0
585240,293.0933532714844,297.1499938964844,293.1499938964844,0.3970831930637359,-6862.27734375,304.14227294921875,0.9278690218925476,0.4825657308101654,0.4352675974369049,293.8031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4083221852779388,0.050000000745058,0.0509399957954883,293.0408020019531,297.1499938964844,293.1499938964844,0.1285163164138794,-2182.196044921875,304.1381225585937,0.6884794235229492,0.1951557695865631,0.1384588778018951,293.1201477050781,297.1499938964844,293.1499938964844,0.3843704760074615,-7042.39599609375,304.14599609375,0.9185248017311096,0.4698182642459869,0.4465655088424682,293.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4083221852779388,0.050000000745058,0.2416374087333679,291.0958557128906,291.1499938964844,255.4905242919922,254.5771026611328,279.1719665527344,293.976806640625,291.09619140625,1.0,0.3654636740684509,0.5866280198097229,0.5866280198097229,1.0,1.0,-1.5756993293762207,0.6064662337303162,0.9692330360412598,0.2394912391901016,0.0,0.0,0.8938418626785278,105.73309326171876,116.0,6.430180549621582,-18928.59765625,505.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3320617675781,308.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.095703125,18000.0,0.0,0.0,0.4334939420223236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2305353879928589,1.230548620223999,-1.3236835911811797e-05,0.0,0.0004399412428028,0.0,0.0,215.334701538086,0.0,0.0,0.0,0.6808585524559021,4.0,0.0,1.0
585300,293.0930480957031,297.1499938964844,293.1499938964844,0.3978693187236786,-6872.92529296875,304.1422424316406,0.9255300164222716,0.4833432137966156,0.4360136687755584,293.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4070767164230346,0.050000000745058,0.0509980395436286,293.0401916503906,297.1499938964844,293.1499938964844,0.1297518908977508,-2198.98828125,304.1380310058594,0.6883918642997742,0.1966590732336044,0.13954758644104,293.1199645996094,297.1499938964844,293.1499938964844,0.3847828507423401,-7048.3154296875,304.1459655761719,0.9159957766532898,0.4702349007129669,0.4470131397247314,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.4070767164230346,0.050000000745058,0.2419127523899078,291.0979309082031,291.1499938964844,255.4592742919922,254.5499420166016,279.16143798828125,293.97515869140625,291.0982666015625,1.0,0.367225170135498,0.586272656917572,0.586272656917572,1.0,1.0,-1.578839659690857,0.6075707077980042,0.971268892288208,0.239869013428688,0.0,0.0,0.8970994353294373,107.2621612548828,116.0,6.058241367340088,-18985.6171875,511.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.345458984375,308.6734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.630859375,18000.0,0.0,0.0,0.4349815547466278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2358006238937378,1.235813856124878,-1.3317169759829994e-05,0.0,0.000441450974904,0.0,0.0,217.73895263671875,0.0,0.0,0.0,0.6833582520484924,4.0,0.0,1.0
585360,293.0927429199219,297.1499938964844,293.1499938964844,0.3986647129058838,-6883.70166015625,304.1422119140625,0.9232496619224548,0.4841243922710418,0.436763048171997,293.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.4058592915534973,0.050000000745058,0.0510560683906078,293.0395812988281,297.1499938964844,293.1499938964844,0.1309970021247863,-2215.877685546875,304.137939453125,0.6883307099342346,0.1981693655252456,0.1406410783529281,293.1197509765625,297.1499938964844,293.1499938964844,0.3852031528949737,-7054.3544921875,304.1459350585937,0.9135463237762452,0.4706541001796722,0.4474632143974304,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.4058592915534973,0.050000000745058,0.2421880066394806,291.0998229980469,291.1499938964844,255.42828369140625,254.52297973632807,279.1511535644531,293.9735412597656,291.10015869140625,1.0,0.3689796924591064,0.5859092473983765,0.5859092473983765,1.0,1.0,-1.581992506980896,0.608673095703125,0.9733194708824158,0.2402473241090774,0.0,0.0,0.9002487659454346,108.7912826538086,119.0,5.651544570922852,-19042.189453125,517.721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35986328125,308.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17884.623046875,18000.0,0.0,0.0,0.4364315569400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2408100366592407,1.2408233880996704,-1.3393863810051698e-05,0.0,0.0004429225518833,0.0,0.0,220.04342651367188,0.0,0.0,0.0,0.6857378482818604,4.0,0.0,1.0
585420,293.0921630859375,297.1499938964844,293.1499938964844,0.400285005569458,-6905.65966796875,304.1421203613281,0.9188702702522278,0.4856972992420196,0.4382713437080383,293.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4034949243068695,0.050000000745058,0.0511720553040504,293.03839111328125,297.1499938964844,293.1499938964844,0.1335167288780212,-2249.9580078125,304.13775634765625,0.6882840991020203,0.2012106329202652,0.1428424715995788,293.1193542480469,297.1499938964844,293.1499938964844,0.3860686719417572,-7066.80615234375,304.1458435058594,0.9088972806930542,0.4714994132518768,0.4483700692653656,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4034949243068695,0.050000000745058,0.242738202214241,291.1031494140625,291.1499938964844,255.3671875,254.46978759765625,279.1311340332031,293.9703674316406,291.1033935546875,1.0,0.3724678158760071,0.5851823687553406,0.5851823687553406,1.0,1.0,-1.5883346796035769,0.6108870506286621,0.9774476289749146,0.2410198450088501,0.0,0.0,0.9062695503234864,111.84927368164062,122.0,4.682400703430176,-19154.017578125,529.8810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.390869140625,308.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.98828125,18000.0,0.0,0.0,0.4392206966876983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501507997512815,1.250164270401001,-1.3537499398807997e-05,0.0,0.0004457531613297,0.0,0.0,224.38427734375,0.0,0.0,0.0,0.6901787519454956,4.0,0.0,1.0
585480,293.0921630859375,297.1499938964844,293.1499938964844,0.400285005569458,-6905.65966796875,304.1421203613281,0.9188702702522278,0.4856972992420196,0.4382713437080383,293.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4034949243068695,0.050000000745058,0.0511720553040504,293.03839111328125,297.1499938964844,293.1499938964844,0.1335167288780212,-2249.9580078125,304.13775634765625,0.6882840991020203,0.2012106329202652,0.1428424715995788,293.1193542480469,297.1499938964844,293.1499938964844,0.3860686719417572,-7066.80615234375,304.1458435058594,0.9088972806930542,0.4714994132518768,0.4483700692653656,293.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.4034949243068695,0.050000000745058,0.242738202214241,291.1031494140625,291.1499938964844,255.3671875,254.46978759765625,279.1311340332031,293.9703674316406,291.1033935546875,1.0,0.3724678158760071,0.5851823687553406,0.5851823687553406,1.0,1.0,-1.5883346796035769,0.6108870506286621,0.9774476289749146,0.2410198450088501,0.0,0.0,0.9062695503234864,111.84927368164062,122.0,4.682400703430176,-19154.017578125,529.8810424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.390869140625,308.7289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.98828125,18000.0,0.0,0.0,0.4392206966876983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2501507997512815,1.250164270401001,-1.3537499398807997e-05,0.0,0.0004457531613297,0.0,0.0,224.38427734375,0.0,0.0,0.0,0.6901787519454956,4.0,0.0,1.0
585540,293.091552734375,297.1499938964844,293.1499938964844,0.4019511342048645,-6928.24560546875,304.1419677734375,0.9147398471832277,0.4872837960720062,0.4397917687892914,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4012029469013214,0.050000000745058,0.0512879341840744,293.0372009277344,297.1499938964844,293.1499938964844,0.1360782831907272,-2284.473876953125,304.1375732421875,0.6883324384689331,0.2042794674634933,0.1450629383325576,293.1189880371094,297.1499938964844,293.1499938964844,0.3869729340076446,-7079.8349609375,304.1457214355469,0.9045981168746948,0.4723526835441589,0.4492847025394439,293.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4012029469013214,0.050000000745058,0.2432878762483596,291.1055603027344,291.1499938964844,255.3074951171875,254.4177703857422,279.1117858886719,293.96728515625,291.1057434082031,1.0,0.3759280145168304,0.5844554305076599,0.5844554305076599,1.0,1.0,-1.594722867012024,0.6131139993667603,0.9816089272499084,0.2418115586042404,0.0,0.0,0.912024736404419,114.9064483642578,125.0,3.4993300437927246,-19263.91015625,542.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4233093261719,308.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17902.8984375,19080.0,0.0,0.0,0.4418678879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587502002716064,1.2587637901306152,-1.3670301996171474e-05,0.0,0.0004484397359192,0.0,0.0,228.4296112060547,0.0,0.0,0.0,0.7092719674110413,4.0,0.0,1.0
585600,293.091552734375,297.1499938964844,293.1499938964844,0.4019511342048645,-6928.24560546875,304.1419677734375,0.9147398471832277,0.4872837960720062,0.4397917687892914,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4012029469013214,0.050000000745058,0.0512879341840744,293.0372009277344,297.1499938964844,293.1499938964844,0.1360782831907272,-2284.473876953125,304.1375732421875,0.6883324384689331,0.2042794674634933,0.1450629383325576,293.1189880371094,297.1499938964844,293.1499938964844,0.3869729340076446,-7079.8349609375,304.1457214355469,0.9045981168746948,0.4723526835441589,0.4492847025394439,293.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4012029469013214,0.050000000745058,0.2432878762483596,291.1055603027344,291.1499938964844,255.3074951171875,254.4177703857422,279.1117858886719,293.96728515625,291.1057434082031,1.0,0.3759280145168304,0.5844554305076599,0.5844554305076599,1.0,1.0,-1.594722867012024,0.6131139993667603,0.9816089272499084,0.2418115586042404,0.0,0.0,0.912024736404419,114.9064483642578,125.0,3.4993300437927246,-19263.91015625,542.1549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4233093261719,308.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17902.8984375,19080.0,0.0,0.0,0.4418678879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2587502002716064,1.2587637901306152,-1.3670301996171474e-05,0.0,0.0004484397359192,0.0,0.0,228.4296112060547,0.0,0.0,0.0,0.7092719674110413,4.0,0.0,1.0
585660,293.0910949707031,297.1499938964844,293.1499938964844,0.4025133848190307,-6934.68212890625,304.1436767578125,0.9108484983444214,0.4888577759265899,0.441309779882431,293.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3989556729793548,0.050000000745058,0.0514038391411304,293.0360717773437,297.1499938964844,293.1499938964844,0.1382860243320465,-2313.61767578125,304.1380310058594,0.6884576082229614,0.2073639333248138,0.1472981721162796,293.11871337890625,297.1499938964844,293.1499938964844,0.3868133425712585,-7076.34912109375,304.1473693847656,0.9006216526031494,0.4731969833374023,0.4501966834068298,293.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3989556729793548,0.050000000745058,0.243837684392929,291.1395263671875,291.1499938964844,255.2494964599609,254.3671875,279.09356689453125,293.96441650390625,291.14068603515625,1.0,0.3793598115444183,0.5837149024009705,0.5837149024009705,1.0,1.0,-1.6011229753494265,0.6153295636177063,0.9857934713363647,0.2426024675369262,0.0,0.0,0.9111632108688354,117.96540069580078,128.0,30.794736862182617,-19457.216796875,554.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4263000488281,308.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18889.830078125,19080.0,0.0,0.0,0.4447338581085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2943917512893677,1.294406175613403,-1.4446080967900343e-05,0.0,0.0004513483436312,0.0,0.0,248.2788543701172,0.0,0.0,0.0,0.7138282060623169,4.0,0.0,1.0
585720,293.0910949707031,297.1499938964844,293.1499938964844,0.4025133848190307,-6934.68212890625,304.1436767578125,0.9108484983444214,0.4888577759265899,0.441309779882431,293.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3989556729793548,0.050000000745058,0.0514038391411304,293.0360717773437,297.1499938964844,293.1499938964844,0.1382860243320465,-2313.61767578125,304.1380310058594,0.6884576082229614,0.2073639333248138,0.1472981721162796,293.11871337890625,297.1499938964844,293.1499938964844,0.3868133425712585,-7076.34912109375,304.1473693847656,0.9006216526031494,0.4731969833374023,0.4501966834068298,293.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.3989556729793548,0.050000000745058,0.243837684392929,291.1395263671875,291.1499938964844,255.2494964599609,254.3671875,279.09356689453125,293.96441650390625,291.14068603515625,1.0,0.3793598115444183,0.5837149024009705,0.5837149024009705,1.0,1.0,-1.6011229753494265,0.6153295636177063,0.9857934713363647,0.2426024675369262,0.0,0.0,0.9111632108688354,117.96540069580078,128.0,30.794736862182617,-19457.216796875,554.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4263000488281,308.8335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18889.830078125,19080.0,0.0,0.0,0.4447338581085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2943917512893677,1.294406175613403,-1.4446080967900343e-05,0.0,0.0004513483436312,0.0,0.0,248.2788543701172,0.0,0.0,0.0,0.7138282060623169,4.0,0.0,1.0
585780,293.0908508300781,297.1499938964844,293.1499938964844,0.4033937156200409,-6946.65185546875,304.1434326171875,0.908627152442932,0.4898035526275635,0.4422151744365692,293.7540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.397618293762207,0.050000000745058,0.0514734275639057,293.0354919433594,297.1499938964844,293.1499938964844,0.1398054957389831,-2333.92724609375,304.13787841796875,0.6885533332824707,0.2092131078243255,0.1486386358737945,293.1185302734375,297.1499938964844,293.1499938964844,0.3872437477111816,-7082.5986328125,304.14715576171875,0.8983150720596313,0.4737049639225006,0.4507404267787933,293.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.397618293762207,0.050000000745058,0.2441677749156952,291.1439514160156,291.1499938964844,255.21563720703125,254.337631225586,279.0830993652344,293.9627990722656,291.14410400390625,1.0,0.3814043402671814,0.5832705497741699,0.5832705497741699,1.0,1.0,-1.6049519777297974,0.6166509985923767,0.9883009791374208,0.2430762946605682,0.0,0.0,0.9111815690994264,119.80209350585938,128.0,17.644746780395508,-19506.166015625,561.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4306335449219,308.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18999.359375,19080.0,0.0,0.0,0.4464234709739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2975406646728516,1.2975552082061768,-1.452041215088684e-05,0.0,0.0004530630540102,0.0,0.0,250.14181518554688,0.0,0.0,0.0,0.715469479560852,4.0,0.0,1.0
585840,293.09063720703125,297.1499938964844,293.1499938964844,0.4040889143943786,-6956.19873046875,304.14312744140625,0.9072023630142212,0.4904398918151855,0.4428234398365021,293.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.3967295885086059,0.050000000745058,0.0515197664499282,293.0350952148437,297.1499938964844,293.1499938964844,0.1408572345972061,-2348.001708984375,304.1377258300781,0.6886293292045593,0.2104491591453552,0.1495332270860672,293.118408203125,297.1499938964844,293.1499938964844,0.3876335322856903,-7088.34912109375,304.1468505859375,0.8968100547790527,0.4740477502346039,0.4511063694953918,293.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.3967295885086059,0.050000000745058,0.2443875968456268,291.143798828125,291.1499938964844,255.1934814453125,254.3182830810547,279.0763244628906,293.9617004394531,291.14361572265625,1.0,0.3827617168426513,0.5829743146896362,0.5829743146896362,1.0,1.0,-1.6075150966644287,0.6175352931022644,0.9899798631668092,0.2433953136205673,0.0,0.0,0.911526381969452,121.02567291259766,131.0,9.714838027954102,-19537.5625,566.9927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365234375,308.84136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,19029.396484375,19080.0,0.0,0.0,0.4475109577178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988269329071045,1.2988414764404297,-1.4547484170179814e-05,0.0,0.0004541667294688,0.0,0.0,250.8660888671875,0.0,0.0,0.0,0.7161237001419067,4.0,0.0,1.0
585900,293.09039306640625,297.1499938964844,293.1499938964844,0.4050280451774597,-6969.1201171875,304.1426696777344,0.9054853916168212,0.4912410974502563,0.4435892105102539,293.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.3956196010112762,0.050000000745058,0.0515776276588439,293.0346069335937,297.1499938964844,293.1499938964844,0.1422002166509628,-2365.96484375,304.13751220703125,0.6887418627738953,0.2120008766651153,0.1506550312042236,293.1182556152344,297.1499938964844,293.1499938964844,0.3881861269474029,-7096.5205078125,304.1464233398437,0.8949651718139648,0.4744799137115478,0.4515677690505981,293.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.3956196010112762,0.050000000745058,0.2446620613336563,291.1417541503906,291.1499938964844,255.16629028320312,254.29454040527344,279.0680236816406,293.9603271484375,291.141357421875,1.0,0.3844523727893829,0.5826040506362915,0.5826040506362915,1.0,1.0,-1.610734224319458,0.6186457872390747,0.9920884370803832,0.2437984645366668,0.0,0.0,0.9122746586799622,122.55396270751952,131.0,2.0013411045074463,-19577.619140625,573.2674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4469909667969,308.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,19044.3515625,20160.0,0.0,0.0,0.4488230049610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3001620769500732,1.300176739692688,-1.4571939573215786e-05,0.0,0.0004554983170237,0.0,0.0,251.5761108398437,0.0,0.0,0.0,0.7317869663238525,4.0,0.0,1.0
585960,293.0901794433594,297.1499938964844,293.1499938964844,0.4053735435009002,-6973.251953125,304.1434020996094,0.903837025165558,0.492041528224945,0.444358766078949,293.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3945077061653137,0.050000000745058,0.0516354404389858,293.0341186523437,297.1499938964844,293.1499938964844,0.1433363705873489,-2380.851318359375,304.1377258300781,0.6888747811317444,0.2135602533817291,0.1517822295427322,293.1181030273437,297.1499938964844,293.1499938964844,0.3881668150424957,-7095.6982421875,304.14715576171875,0.8931576609611511,0.4749110043048858,0.4520314037799835,293.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3945077061653137,0.050000000745058,0.2449362874031067,291.1556701660156,291.1499938964844,255.13970947265625,254.27130126953125,279.0601501464844,293.9590148925781,291.15875244140625,1.0,0.3861364722251892,0.5822250843048096,0.5822250843048096,1.0,1.0,-1.613966703414917,0.6197541952133179,0.9942125082015992,0.2441997677087783,0.0,0.0,0.9107071757316588,124.08147430419922,134.0,26.79513168334961,-19703.35546875,579.5713500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4474182128906,308.8976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,19827.0390625,20160.0,0.0,0.0,0.4502226412296295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3266855478286743,1.3267006874084473,-1.5172033272392582e-05,0.0,0.0004569187294691,0.0,0.0,267.2828369140625,0.0,0.0,0.0,0.7317770719528198,4.0,0.0,1.0
586020,293.0897827148437,297.1499938964844,293.1499938964844,0.4067912399768829,-6992.4287109375,304.1431579589844,0.9006912708282471,0.4936329424381256,0.4458856582641601,293.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.3922636806964874,0.050000000745058,0.0517511367797851,293.0331726074219,297.1499938964844,293.1499938964844,0.145891934633255,-2414.689697265625,304.1375427246094,0.6891790628433228,0.2166852205991745,0.1540442407131195,293.1178894042969,297.1499938964844,293.1499938964844,0.3888290822505951,-7105.23974609375,304.1469116210937,0.8896317481994629,0.4757645726203918,0.4529482424259186,293.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.3922636806964874,0.050000000745058,0.2454851120710373,291.16583251953125,291.1499938964844,255.0884704589844,254.2265014648437,279.0453796386719,293.9565124511719,291.1654968261719,1.0,0.3894833624362945,0.5814672112464905,0.5814672112464905,1.0,1.0,-1.6204140186309814,0.6219574809074402,0.998456597328186,0.2450022250413894,0.0,0.0,0.9074416160583496,127.13880920410156,137.0,8.985215187072754,-19777.2109375,592.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4519348144531,308.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,20119.685546875,20160.0,0.0,0.0,0.4529849588871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330485463142395,1.330500841140747,-1.5299528968171217e-05,0.0,0.000459722126834,0.0,0.0,270.0740661621094,0.0,0.0,0.0,0.7338793873786926,4.0,0.0,1.0
586080,293.0897827148437,297.1499938964844,293.1499938964844,0.4067912399768829,-6992.4287109375,304.1431579589844,0.9006912708282471,0.4936329424381256,0.4458856582641601,293.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.3922636806964874,0.050000000745058,0.0517511367797851,293.0331726074219,297.1499938964844,293.1499938964844,0.145891934633255,-2414.689697265625,304.1375427246094,0.6891790628433228,0.2166852205991745,0.1540442407131195,293.1178894042969,297.1499938964844,293.1499938964844,0.3888290822505951,-7105.23974609375,304.1469116210937,0.8896317481994629,0.4757645726203918,0.4529482424259186,293.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.3922636806964874,0.050000000745058,0.2454851120710373,291.16583251953125,291.1499938964844,255.0884704589844,254.2265014648437,279.0453796386719,293.9565124511719,291.1654968261719,1.0,0.3894833624362945,0.5814672112464905,0.5814672112464905,1.0,1.0,-1.6204140186309814,0.6219574809074402,0.998456597328186,0.2450022250413894,0.0,0.0,0.9074416160583496,127.13880920410156,137.0,8.985215187072754,-19777.2109375,592.2415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4519348144531,308.8993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,20119.685546875,20160.0,0.0,0.0,0.4529849588871002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330485463142395,1.330500841140747,-1.5299528968171217e-05,0.0,0.000459722126834,0.0,0.0,270.0740661621094,0.0,0.0,0.0,0.7338793873786926,4.0,0.0,1.0
586140,293.0893249511719,297.1499938964844,293.1499938964844,0.4088390171527862,-7020.66259765625,304.1420288085937,0.8976898193359375,0.495250254869461,0.4474301934242248,293.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.3899827003479004,0.050000000745058,0.0518666058778762,293.0322265625,297.1499938964844,293.1499938964844,0.1486916244029998,-2451.87841796875,304.13702392578125,0.6895458102226257,0.2198361456394195,0.156319722533226,293.1176147460937,297.1499938964844,293.1499938964844,0.3900838792324066,-7123.85986328125,304.1458435058594,0.8862465023994446,0.4766303598880768,0.4538733065128326,293.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.3899827003479004,0.050000000745058,0.2460328489542007,291.1574401855469,291.1499938964844,255.04005432128903,254.18411254882807,279.03179931640625,293.9540405273437,291.1566772460937,1.0,0.3928039669990539,0.5807093381881714,0.5807093381881714,1.0,1.0,-1.6269071102142334,0.6241732239723206,1.0027339458465576,0.2458229660987854,0.0,0.0,0.9069511294364928,130.1923370361328,140.0,-6.937986850738525,-19846.541015625,605.0222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4740600585937,308.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,20159.583984375,21240.0,0.0,0.0,0.4555163383483886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3302379846572876,1.33025324344635,-1.530455301690381e-05,0.0,0.0004622911801561,0.0,0.0,270.0525817871094,0.0,0.0,0.0,0.7488416433334351,4.0,0.0,1.0
586200,293.0893249511719,297.1499938964844,293.1499938964844,0.4088390171527862,-7020.66259765625,304.1420288085937,0.8976898193359375,0.495250254869461,0.4474301934242248,293.7179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.3899827003479004,0.050000000745058,0.0518666058778762,293.0322265625,297.1499938964844,293.1499938964844,0.1486916244029998,-2451.87841796875,304.13702392578125,0.6895458102226257,0.2198361456394195,0.156319722533226,293.1176147460937,297.1499938964844,293.1499938964844,0.3900838792324066,-7123.85986328125,304.1458435058594,0.8862465023994446,0.4766303598880768,0.4538733065128326,293.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.3899827003479004,0.050000000745058,0.2460328489542007,291.1574401855469,291.1499938964844,255.04005432128903,254.18411254882807,279.03179931640625,293.9540405273437,291.1566772460937,1.0,0.3928039669990539,0.5807093381881714,0.5807093381881714,1.0,1.0,-1.6269071102142334,0.6241732239723206,1.0027339458465576,0.2458229660987854,0.0,0.0,0.9069511294364928,130.1923370361328,140.0,-6.937986850738525,-19846.541015625,605.0222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4740600585937,308.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,20159.583984375,21240.0,0.0,0.0,0.4555163383483886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3302379846572876,1.33025324344635,-1.530455301690381e-05,0.0,0.0004622911801561,0.0,0.0,270.0525817871094,0.0,0.0,0.0,0.7488416433334351,4.0,0.0,1.0
586260,293.0889892578125,297.1499938964844,293.1499938964844,0.4099408090114593,-7034.923828125,304.142822265625,0.8948059678077698,0.4968611001968384,0.4489792883396148,293.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.3876631557941437,0.050000000745058,0.051981970667839,293.03125,297.1499938964844,293.1499938964844,0.1511719971895218,-2484.26220703125,304.13720703125,0.6899821758270264,0.2230170220136642,0.1586180925369262,293.1174621582031,297.1499938964844,293.1499938964844,0.3904246985912323,-7128.14697265625,304.1466369628906,0.8829841017723083,0.4774843156337738,0.4547949433326721,293.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.3876631557941437,0.050000000745058,0.2465800940990448,291.1763000488281,291.1499938964844,254.99473571777344,254.14439392089844,279.0198669433594,293.9517517089844,291.1763916015625,1.0,0.3960993587970733,0.5799367427825928,0.5799367427825928,1.0,1.0,-1.6334284543991089,0.6263817548751831,1.0070466995239258,0.2466508001089096,0.0,0.0,0.902175784111023,133.24485778808594,143.0,12.922503471374512,-20002.078125,617.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.480712890625,308.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,21144.689453125,21240.0,0.0,0.0,0.4581389427185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567876815795898,1.3568036556243896,-1.596054426045157e-05,0.0,0.0004649527836591,0.0,0.0,287.0265808105469,0.0,0.0,0.0,0.7489504218101501,4.0,0.0,1.0
586320,293.0889892578125,297.1499938964844,293.1499938964844,0.4099408090114593,-7034.923828125,304.142822265625,0.8948059678077698,0.4968611001968384,0.4489792883396148,293.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.3876631557941437,0.050000000745058,0.051981970667839,293.03125,297.1499938964844,293.1499938964844,0.1511719971895218,-2484.26220703125,304.13720703125,0.6899821758270264,0.2230170220136642,0.1586180925369262,293.1174621582031,297.1499938964844,293.1499938964844,0.3904246985912323,-7128.14697265625,304.1466369628906,0.8829841017723083,0.4774843156337738,0.4547949433326721,293.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.3876631557941437,0.050000000745058,0.2465800940990448,291.1763000488281,291.1499938964844,254.99473571777344,254.14439392089844,279.0198669433594,293.9517517089844,291.1763916015625,1.0,0.3960993587970733,0.5799367427825928,0.5799367427825928,1.0,1.0,-1.6334284543991089,0.6263817548751831,1.0070466995239258,0.2466508001089096,0.0,0.0,0.902175784111023,133.24485778808594,143.0,12.922503471374512,-20002.078125,617.9104614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.480712890625,308.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,21144.689453125,21240.0,0.0,0.0,0.4581389427185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567876815795898,1.3568036556243896,-1.596054426045157e-05,0.0,0.0004649527836591,0.0,0.0,287.0265808105469,0.0,0.0,0.0,0.7489504218101501,4.0,0.0,1.0
586380,293.088623046875,297.1499938964844,293.1499938964844,0.4119415879249573,-7062.37939453125,304.1418762207031,0.8920257091522217,0.4984781444072723,0.4505244195461273,293.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.3853941261768341,0.050000000745058,0.05209731310606,293.03033447265625,297.1499938964844,293.1499938964844,0.1540124416351318,-2521.677001953125,304.13671875,0.690462589263916,0.2262132912874221,0.1609269827604293,293.1173400878906,297.1499938964844,293.1499938964844,0.3916168510913849,-7145.7490234375,304.145751953125,0.8798313736915588,0.4783336520195007,0.4557059109210968,293.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.3853941261768341,0.050000000745058,0.2471272200345993,291.16973876953125,291.1499938964844,254.95278930664065,254.10757446289065,279.0094909667969,293.9495544433594,291.1689758300781,1.0,0.399368405342102,0.5791640877723694,0.5791640877723694,1.0,1.0,-1.639944553375244,0.6285789012908936,1.0113656520843506,0.2474913597106933,0.0,0.0,0.8998569250106812,136.2980194091797,146.0,-4.933055400848389,-20063.953125,630.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5000915527344,308.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21252.869140625,21240.0,0.0,0.0,0.4605890810489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355260133743286,1.3552759885787964,-1.595985122548882e-05,0.0,0.0004674393567256,0.0,0.0,286.4909362792969,0.0,0.0,0.0,0.7483927607536316,4.0,0.0,1.0
