time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586440,293.088623046875,297.1499938964844,293.1499938964844,0.4119415879249573,-7062.37939453125,304.1418762207031,0.8920257091522217,0.4984781444072723,0.4505244195461273,293.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.3853941261768341,0.050000000745058,0.05209731310606,293.03033447265625,297.1499938964844,293.1499938964844,0.1540124416351318,-2521.677001953125,304.13671875,0.690462589263916,0.2262132912874221,0.1609269827604293,293.1173400878906,297.1499938964844,293.1499938964844,0.3916168510913849,-7145.7490234375,304.145751953125,0.8798313736915588,0.4783336520195007,0.4557059109210968,293.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.3853941261768341,0.050000000745058,0.2471272200345993,291.16973876953125,291.1499938964844,254.95278930664065,254.10757446289065,279.0094909667969,293.9495544433594,291.1689758300781,1.0,0.399368405342102,0.5791640877723694,0.5791640877723694,1.0,1.0,-1.639944553375244,0.6285789012908936,1.0113656520843506,0.2474913597106933,0.0,0.0,0.8998569250106812,136.2980194091797,146.0,-4.933055400848389,-20063.953125,630.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5000915527344,308.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,21252.869140625,21240.0,0.0,0.0,0.4605890810489654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355260133743286,1.3552759885787964,-1.595985122548882e-05,0.0,0.0004674393567256,0.0,0.0,286.4909362792969,0.0,0.0,0.0,0.7483927607536316,4.0,0.0,1.0
586500,293.08843994140625,297.1499938964844,293.1499938964844,0.4130336940288543,-7077.361328125,304.141357421875,0.8906810283660889,0.4992933869361877,0.4513035118579864,293.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.3842849731445312,0.050000000745058,0.0521548949182033,293.02984619140625,297.1499938964844,293.1499938964844,0.1554758846759796,-2540.921630859375,304.136474609375,0.6907251477241516,0.2278234511613845,0.1620884239673614,293.1172790527344,297.1499938964844,293.1499938964844,0.392293781042099,-7155.7353515625,304.1452941894531,0.878300666809082,0.4787590205669403,0.4561626017093658,293.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.3842849731445312,0.050000000745058,0.2474003583192825,291.1641540527344,291.1499938964844,254.93316650390625,254.09034729003903,279.0048828125,293.948486328125,291.163330078125,1.0,0.4009937942028045,0.5787777900695801,0.5787777900695801,1.0,1.0,-1.643219828605652,0.6296813488006592,1.013538479804993,0.247921735048294,0.0,0.0,0.8994708061218262,137.82315063476562,146.0,-9.997905731201172,-20097.517578125,637.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5152893066406,308.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,21257.083984375,20160.0,0.0,0.0,0.4617218673229217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354383945465088,1.3543999195098877,-1.5946387065923773e-05,0.0,0.0004685889871325,0.0,0.0,286.02362060546875,0.0,0.0,0.0,0.7330005168914795,4.0,0.0,1.0
586560,293.08819580078125,297.1499938964844,293.1499938964844,0.4147698581218719,-7101.72119140625,304.1397399902344,0.889365553855896,0.5001171827316284,0.4520867466926574,293.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3831922709941864,0.050000000745058,0.0522124171257019,293.0293273925781,297.1499938964844,293.1499938964844,0.1571959257125854,-2563.777099609375,304.13580322265625,0.6910046935081482,0.2294447571039199,0.163256362080574,293.1172180175781,297.1499938964844,293.1499938964844,0.3935786187648773,-7175.15771484375,304.143798828125,0.8767990469932556,0.4791866540908813,0.4566194415092468,293.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3831922709941864,0.050000000745058,0.247673213481903,291.1419372558594,291.1499938964844,254.9144897460937,254.07394409179688,279.0007629394531,293.9474182128906,291.1378173828125,1.0,0.4026134014129638,0.5783848762512207,0.5783848762512207,1.0,1.0,-1.6465073823928833,0.6307818293571472,1.0157256126403809,0.2483543455600738,0.0,0.0,0.9020365476608276,139.3473663330078,149.0,-41.23799896240234,-20052.794921875,643.9802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5451965332031,308.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,20456.73828125,20160.0,0.0,0.0,0.4626646339893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296681642532349,1.329683542251587,-1.536255149403587e-05,0.0,0.0004695458046626,0.0,0.0,270.562744140625,0.0,0.0,0.0,0.7339644432067871,4.0,0.0,1.0
586620,293.08770751953125,297.1499938964844,293.1499938964844,0.4174970388412475,-7139.0166015625,304.1387023925781,0.8868333697319031,0.5017868876457214,0.4536800384521484,293.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.3810575902462005,0.050000000745058,0.0523271448910236,293.0281677246094,297.1499938964844,293.1499938964844,0.1603787541389465,-2605.538818359375,304.13525390625,0.6916348338127136,0.2327381074428558,0.1656242460012436,293.1170959472656,297.1499938964844,293.1499938964844,0.3954120874404907,-7202.06591796875,304.14288330078125,0.8738881349563599,0.4800426661968231,0.4575397074222564,293.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.3810575902462005,0.050000000745058,0.2482174485921859,291.11688232421875,291.1499938964844,254.8801422119141,254.0437164306641,278.9938049316406,293.9453125,291.1162414550781,1.0,0.4058374464511871,0.5775989890098572,0.5775989890098572,1.0,1.0,-1.6531593799591064,0.6330076456069946,1.0201516151428225,0.2492499649524688,0.0,0.0,0.9086074233055116,142.39053344726562,152.0,-27.91657829284668,-20146.828125,657.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093139648437,308.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,20148.62109375,20160.0,0.0,0.0,0.4643106162548065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3301308155059814,1.330146074295044,-1.53003420564346e-05,0.0,0.0004712162481155,0.0,0.0,269.9662780761719,0.0,0.0,0.0,0.7338975667953491,4.0,0.0,1.0
586680,293.08770751953125,297.1499938964844,293.1499938964844,0.4174970388412475,-7139.0166015625,304.1387023925781,0.8868333697319031,0.5017868876457214,0.4536800384521484,293.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.3810575902462005,0.050000000745058,0.0523271448910236,293.0281677246094,297.1499938964844,293.1499938964844,0.1603787541389465,-2605.538818359375,304.13525390625,0.6916348338127136,0.2327381074428558,0.1656242460012436,293.1170959472656,297.1499938964844,293.1499938964844,0.3954120874404907,-7202.06591796875,304.14288330078125,0.8738881349563599,0.4800426661968231,0.4575397074222564,293.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.3810575902462005,0.050000000745058,0.2482174485921859,291.11688232421875,291.1499938964844,254.8801422119141,254.0437164306641,278.9938049316406,293.9453125,291.1162414550781,1.0,0.4058374464511871,0.5775989890098572,0.5775989890098572,1.0,1.0,-1.6531593799591064,0.6330076456069946,1.0201516151428225,0.2492499649524688,0.0,0.0,0.9086074233055116,142.39053344726562,152.0,-27.91657829284668,-20146.828125,657.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6093139648437,308.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,20148.62109375,20160.0,0.0,0.0,0.4643106162548065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3301308155059814,1.330146074295044,-1.53003420564346e-05,0.0,0.0004712162481155,0.0,0.0,269.9662780761719,0.0,0.0,0.0,0.7338975667953491,4.0,0.0,1.0
586740,293.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1390686035156,0.8843832612037659,0.0,0.4552633464336395,293.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.37897989153862,0.0,0.0524419359862804,293.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1352233886719,0.6923314332962036,0.0,0.168026402592659,293.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1433410644531,0.8710596561431885,0.0,0.4584343433380127,293.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.37897989153862,0.0,0.2487619668245315,291.11279296875,294.1499938964844,254.8500061035156,254.01715087890625,278.9887390136719,293.9433898925781,291.11279296875,0.0,0.0,0.5768131613731384,0.5768131613731384,1.0,1.0,-1.6598100662231443,0.6352230310440063,1.0245870351791382,0.2501645088195801,0.0,0.0,0.0,145.43667602539062,60.0,-10.340131759643556,-20252.439453125,670.541748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65826416015625,309.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20088.02734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3364334106445312,1.3364487886428833,-1.538869400974363e-05,0.0,0.0,0.0,0.0,273.1317138671875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1390686035156,0.8843832612037659,0.0,0.4552633464336395,293.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.37897989153862,0.0,0.0524419359862804,293.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1352233886719,0.6923314332962036,0.0,0.168026402592659,293.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1433410644531,0.8710596561431885,0.0,0.4584343433380127,293.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.37897989153862,0.0,0.2487619668245315,291.11279296875,294.1499938964844,254.8500061035156,254.01715087890625,278.9887390136719,293.9433898925781,291.11279296875,0.0,0.0,0.5768131613731384,0.5768131613731384,1.0,1.0,-1.6598100662231443,0.6352230310440063,1.0245870351791382,0.2501645088195801,0.0,0.0,0.0,145.43667602539062,60.0,-10.340131759643556,-20252.439453125,670.541748046875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65826416015625,309.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20088.02734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3364334106445312,1.3364487886428833,-1.538869400974363e-05,0.0,0.0,0.0,0.0,273.1317138671875,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,0.0017551915952935,293.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0002793394669424,292.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,0.000680879864376,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.001770571921952,293.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0013250660849735,291.1584777832031,294.1499938964844,254.8247985839844,253.99490356445312,273.1410522460937,279.6737976074219,291.1425476074219,0.0,0.0,0.0101431496441364,0.0101431496441364,1.0,1.0,-0.00697504542768,1.4436271840168049e-06,0.006973601412028,-0.0470814555883407,0.0,0.0,0.0,-0.0446734204888343,60.0,-324.9341125488281,-0.0,-3.315918320367928e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109153579354799e-17,1.1092741822881092e-17,-1.2057315601986988e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721069335937,0.0,0.0,0.0017551915952935,293.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0002793394669424,292.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25201416015625,0.0,0.0,0.000680879864376,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937744140625,0.0,0.0,0.001770571921952,293.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0013250660849735,291.1584777832031,294.1499938964844,254.8247985839844,253.99490356445312,273.1410522460937,279.6737976074219,291.1425476074219,0.0,0.0,0.0101431496441364,0.0101431496441364,1.0,1.0,-0.00697504542768,1.4436271840168049e-06,0.006973601412028,-0.0470814555883407,0.0,0.0,0.0,-0.0446734204888343,60.0,-324.9341125488281,-0.0,-3.315918320367928e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109153579354799e-17,1.1092741822881092e-17,-1.2057315601986988e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4612121582031,0.0,0.0,0.0001523073151474,293.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.000113827874884,292.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294616699219,0.0,0.0,9.815774683374912e-05,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0001580801326781,292.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.000539950444363,291.1589050292969,294.1499938964844,254.81417846679688,253.98550415039065,272.6988525390625,271.7126770019531,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749449815601,1.7735949597863513e-08,0.0012749272864311,-0.0452649295330047,0.0,0.0,0.0,-0.0144766923040151,60.0,-169.06448364257812,-0.0,-1.1081986173167024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.0116877083580005e-20,-3.1823156816820834e-20,1.7062787234988703e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,291.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,0.0001044815362547,293.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001086339907487,292.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,8.065857400652021e-05,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,0.000109955377411,292.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0005153128877282,291.1590576171875,294.1499938964844,254.8048095703125,253.9772186279297,272.5165405273437,266.2528991699219,291.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029602028429,1.7312535405267226e-08,0.0011029429733753,-0.0443347468972206,0.0,0.0,0.0,-0.0134150860831141,60.0,-79.70585632324219,-0.0,-8.294239961514904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2597389965338816e-21,7.723422537911699e-21,-2.463683743326209e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,0.0001027652033371,293.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0001081772788893,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,7.991267193574458e-05,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001082149319699,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000513146398589,291.1592102050781,294.1499938964844,254.7966461181641,253.97000122070312,272.3436279296875,262.61553955078125,291.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947663104161,1.6930144397520053e-08,0.0010947493137791,-0.0433746725320816,0.0,0.0,0.0,-0.0132064744830131,60.0,-46.24978256225586,-0.0,-8.171482335228576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936546444953629e-21,7.531747664759543e-21,-2.5952008159091305e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001024183366098,293.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001078459172276,292.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2075500488281,0.0,0.0,7.965765689732507e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,0.000107851345092,292.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0005115745589137,291.15936279296875,294.1499938964844,254.78965759277344,253.9638061523437,272.17303466796875,260.1783142089844,291.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913228616118,1.6542411884756802e-08,0.0010913063306361,-0.0423609986901283,0.0,0.0,0.0,-0.0130135230720043,60.0,-34.06760025024414,-0.0,-8.120158412339151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.933479252779934e-21,7.534810817965404e-21,-2.601331363237078e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,0.0001017502800095,293.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001071438746294,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,7.913866284070536e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,0.0001071479127858,292.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0005082444404251,291.1596374511719,294.1499938964844,254.7789764404297,253.95431518554688,271.8382263183594,257.4130249023437,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.91497802734375,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93335323698349e-21,7.534932794794011e-21,-2.6015799617073056e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,0.0001017502800095,293.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001071438746294,292.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935729980469,0.0,0.0,7.913866284070536e-05,291.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,0.0001071479127858,292.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0005082444404251,291.1596374511719,294.1499938964844,254.7789764404297,253.95431518554688,271.8382263183594,257.4130249023437,291.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.91497802734375,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93335323698349e-21,7.534932794794011e-21,-2.6015799617073056e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,0.0001010363776003,293.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001063921881723,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,7.85834199632518e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,0.0001063961462932,292.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0005046786973252,291.159912109375,294.1499938964844,254.7723999023437,253.94842529296875,271.5118713378906,256.1131591796875,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821743832271752e-08,0.0010765909682959,-0.0378632731735706,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.94729423522949,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,0.0001010363776003,293.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001063921881723,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17987060546875,0.0,0.0,7.85834199632518e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,0.0001063961462932,292.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0005046786973252,291.159912109375,294.1499938964844,254.7723999023437,253.94842529296875,271.5118713378906,256.1131591796875,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821743832271752e-08,0.0010765909682959,-0.0378632731735706,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.94729423522949,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.000100290752016,293.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001056070832419,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,7.800348976161331e-05,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001056109613273,292.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0005009545129723,291.16015625,294.1499938964844,254.76954650878903,253.94583129882807,271.1940002441406,255.4812164306641,291.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.648971557617188,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4439392089844,0.0,0.0,0.000100290752016,293.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001056070832419,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1664428710937,0.0,0.0,7.800348976161331e-05,290.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001056109613273,292.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0005009545129723,291.16015625,294.1499938964844,254.76954650878903,253.94583129882807,271.1940002441406,255.4812164306641,291.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.648971557617188,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.952964319381864e-05,293.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001048056874424,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,7.741153240203857e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,0.0001048094782163,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004971530288457,291.16033935546875,294.1499938964844,254.77003479003903,253.9461669921875,270.8844299316406,255.1630401611328,291.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944038729756356e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.42930793762207,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,9.952964319381864e-05,293.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0001048056874424,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532592773437,0.0,0.0,7.741153240203857e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600830078125,0.0,0.0,0.0001048094782163,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.0004971530288457,291.16033935546875,294.1499938964844,254.77003479003903,253.9461669921875,270.8844299316406,255.1630401611328,291.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944038729756356e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.42930793762207,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43853759765625,0.0,0.0,9.914825204759836e-05,293.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001044040982378,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14678955078125,0.0,0.0,7.711489161010832e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,0.0001044078526319,292.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.000495248066727,291.1604309082031,294.1499938964844,254.7714233398437,253.9473419189453,270.73272705078125,255.06748962402344,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468748700200652e-08,0.0010564718395471,-0.0317083708941936,0.0,0.0,0.0,-0.010994117707014,60.0,-26.32257080078125,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,9.876877447823064e-05,293.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001040045244735,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1403503417969,0.0,0.0,7.681974966544658e-05,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4562683105469,0.0,0.0,0.0001040082424879,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004933527088724,291.1605224609375,294.1499938964844,254.7735137939453,253.9491424560547,270.5830383300781,254.9980316162109,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995853199664452e-08,0.0010524282697588,-0.0304709337651729,0.0,0.0,0.0,-0.0107596833258867,60.0,-26.21588134765625,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,9.802228305488823e-05,293.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001032185173244,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,7.62391573516652e-05,290.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0001032221625791,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004896242171525,291.1606750488281,294.1499938964844,254.77960205078125,253.95440673828125,270.28961181640625,254.9102935791016,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560798547207e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985221892595,60.0,-26.003063201904297,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,290.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,9.802228305488823e-05,293.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0001032185173244,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,7.62391573516652e-05,290.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0001032221625791,292.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004896242171525,291.1606750488281,294.1499938964844,254.77960205078125,253.95440673828125,270.28961181640625,254.9102935791016,291.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560798547207e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985221892595,60.0,-26.003063201904297,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,9.730319288792089e-05,293.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001024613520712,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,7.567986904177815e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001024649172904,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004860325425397,291.1607666015625,294.1499938964844,254.7879180908203,253.961654663086,270.0038757324219,254.863525390625,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.0169503461554541e-08,0.001036811619997,-0.025690633803606,0.0,0.0,0.0,-0.0098542850464582,60.0,-25.79354858398437,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,290.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4298095703125,0.0,0.0,9.730319288792089e-05,293.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001024613520712,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152648925781,0.0,0.0,7.567986904177815e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001024649172904,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0004860325425397,291.1607666015625,294.1499938964844,254.7879180908203,253.961654663086,270.0038757324219,254.863525390625,291.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.0169503461554541e-08,0.001036811619997,-0.025690633803606,0.0,0.0,0.0,-0.0098542850464582,60.0,-25.79354858398437,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,9.66279549174942e-05,293.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.000101750367321,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1030578613281,0.0,0.0,7.515469042118639e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0001017538597807,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004826599324587,291.1608581542969,294.1499938964844,254.798095703125,253.9705352783203,269.7255859375,254.8392944335937,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328058325763776e-09,0.0010296164546161,-0.0234876237809658,0.0,0.0,0.0,-0.0094371438026428,60.0,-25.59149932861328,-0.0,-7.22797395269481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,9.66279549174942e-05,293.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.000101750367321,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1030578613281,0.0,0.0,7.515469042118639e-05,290.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0001017538597807,292.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004826599324587,291.1608581542969,294.1499938964844,254.798095703125,253.9705352783203,269.7255859375,254.8392944335937,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328058325763776e-09,0.0010296164546161,-0.0234876237809658,0.0,0.0,0.0,-0.0094371438026428,60.0,-25.59149932861328,-0.0,-7.22797395269481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,9.601099009159952e-05,293.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001011007334454,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.091064453125,0.0,0.0,7.467483374057338e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0001011041676974,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004795783606823,291.160888671875,294.1499938964844,254.8097686767578,253.98074340820312,269.4543762207031,254.8280639648437,291.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559224440318758e-09,0.0010230420157313,-0.0214744284749031,0.0,0.0,0.0,-0.0090560000389814,60.0,-25.4013900756836,-0.0,-7.13595653678567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4230651855469,0.0,0.0,9.601099009159952e-05,293.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001011007334454,291.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.091064453125,0.0,0.0,7.467483374057338e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0001011041676974,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004795783606823,291.160888671875,294.1499938964844,254.8097686767578,253.98074340820312,269.4543762207031,254.8280639648437,291.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559224440318758e-09,0.0010230420157313,-0.0214744284749031,0.0,0.0,0.0,-0.0090560000389814,60.0,-25.4013900756836,-0.0,-7.13595653678567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,9.572748967912048e-05,293.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001008022372843,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08514404296875,0.0,0.0,7.445434312103316e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43975830078125,0.0,0.0,0.0001008056351565,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004781624011229,291.160888671875,294.1499938964844,254.8160552978516,253.9862365722656,269.3213195800781,254.8255920410156,291.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.31196022033692,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.546173532726244e-05,293.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001005224039545,291.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792541503906,0.0,0.0,7.424764771712944e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43798828125,0.0,0.0,0.0001005257727229,292.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004768350336235,291.160888671875,294.1499938964844,254.8225555419922,253.991928100586,269.18994140625,254.8246154785156,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.22673797607422,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,290.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.49849491007626e-05,293.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001000203919829,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,7.387682126136497e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001000237025436,292.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004744537000078,291.16082763671875,294.1499938964844,254.83609008789065,254.0037841796875,268.931884765625,254.82595825195312,290.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.06978416442871,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,290.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,9.49849491007626e-05,293.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001000203919829,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,7.387682126136497e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001000237025436,292.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0004744537000078,291.16082763671875,294.1499938964844,254.83609008789065,254.0037841796875,268.931884765625,254.82595825195312,290.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.06978416442871,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,9.458136628381908e-05,293.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.959546150639652e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,7.356292917393148e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,9.959871385945009e-05,292.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004724379687104,291.1607360839844,294.1499938964844,254.8500061035156,254.0159606933593,268.67987060546875,254.83035278320312,290.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777680194858249e-09,0.0010078074410557,-0.0168084912002086,0.0,0.0,0.0,-0.008172808215022,60.0,-24.931581497192383,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,9.458136628381908e-05,293.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.959546150639652e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561828613281,0.0,0.0,7.356292917393148e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309387207031,0.0,0.0,9.959871385945009e-05,292.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004724379687104,291.1607360839844,294.1499938964844,254.8500061035156,254.0159606933593,268.67987060546875,254.83035278320312,290.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777680194858249e-09,0.0010078074410557,-0.0168084912002086,0.0,0.0,0.0,-0.008172808215022,60.0,-24.931581497192383,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
