time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588660,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,9.424851305084304e-05,293.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.924499318003654e-05,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448608398437,0.0,0.0,7.330405060201883e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,9.92481946013868e-05,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004707755288109,291.1605834960937,294.1499938964844,254.8639068603516,254.0281524658203,268.4335632324219,254.8367614746093,290.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362865789810712e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.812217712402344,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,9.424851305084304e-05,293.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.924499318003654e-05,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448608398437,0.0,0.0,7.330405060201883e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4274597167969,0.0,0.0,9.92481946013868e-05,292.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004707755288109,291.1605834960937,294.1499938964844,254.8639068603516,254.0281524658203,268.4335632324219,254.8367614746093,290.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362865789810712e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.812217712402344,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,9.398160182172433e-05,293.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.896397386910394e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,7.309646025532857e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,9.89671316347085e-05,292.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004694424860645,291.1603698730469,294.1499938964844,254.87744140625,254.0400238037109,268.1926574707031,254.84445190429688,290.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222987618572e-09,0.0010014155413955,-0.0148505307734012,0.0,0.0,0.0,-0.0078022591769695,60.0,-24.71101760864257,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066467285156,0.0,0.0,9.398160182172433e-05,293.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.896397386910394e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337219238281,0.0,0.0,7.309646025532857e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,9.89671316347085e-05,292.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004694424860645,291.1603698730469,294.1499938964844,254.87744140625,254.0400238037109,268.1926574707031,254.84445190429688,290.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030222987618572e-09,0.0010014155413955,-0.0148505307734012,0.0,0.0,0.0,-0.0078022591769695,60.0,-24.71101760864257,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,9.387095633428544e-05,293.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.884748578770086e-05,291.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281677246094,0.0,0.0,7.3010400228668e-05,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222717285156,0.0,0.0,9.885061444947496e-05,292.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004688899207394,291.1602478027344,294.1499938964844,254.8839569091797,254.0457458496093,268.0741271972656,254.8486175537109,290.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319965283832e-09,0.0010002362541854,-0.0144892763346433,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.66688346862793,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40338134765625,0.0,0.0,9.377437527291475e-05,293.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.874579700408503e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226745605469,0.0,0.0,7.293528324225917e-05,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,9.874890383798628e-05,292.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004684075538534,291.1601257324219,294.1499938964844,254.8902282714844,254.0512542724609,267.95684814453125,254.8529510498047,290.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938926812936e-09,0.0009992067934945,-0.014173918403685,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.62680625915528,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,9.361980482935904e-05,293.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.858307748800144e-05,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,7.281506987055764e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170837402344,0.0,0.0,9.8586140666157e-05,292.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000467635662062,291.1598205566406,294.1499938964844,254.9019012451172,254.0615234375,267.7258605957031,254.8618927001953,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579272599476326e-09,0.0009975590510293,-0.0136691872030496,0.0,0.0,0.0,-0.0075787021778523,60.0,-24.55804252624512,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,9.361980482935904e-05,293.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.858307748800144e-05,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0117492675781,0.0,0.0,7.281506987055764e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4170837402344,0.0,0.0,9.8586140666157e-05,292.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.000467635662062,291.1598205566406,294.1499938964844,254.9019012451172,254.0615234375,267.7258605957031,254.8618927001953,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579272599476326e-09,0.0009975590510293,-0.0136691872030496,0.0,0.0,0.0,-0.0075787021778523,60.0,-24.55804252624512,-0.0,-6.784866002362834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,290.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,9.351032349513844e-05,293.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.846783359535038e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,7.272991933859885e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,9.847085311776028e-05,292.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004670890048146,291.159423828125,294.1499938964844,254.91207885742188,254.0704803466797,267.4994812011719,254.8709716796875,290.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963972261175,5.442784889453378e-09,0.0009963918710127,-0.0133116217330098,0.0,0.0,0.0,-0.0075110383331775,60.0,-24.50313949584961,-0.0,-6.768996740902369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,290.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,9.351032349513844e-05,293.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.846783359535038e-05,291.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009155273437,0.0,0.0,7.272991933859885e-05,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,9.847085311776028e-05,292.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004670890048146,291.159423828125,294.1499938964844,254.91207885742188,254.0704803466797,267.4994812011719,254.8709716796875,290.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963972261175,5.442784889453378e-09,0.0009963918710127,-0.0133116217330098,0.0,0.0,0.0,-0.0075110383331775,60.0,-24.50313949584961,-0.0,-6.768996740902369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,290.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936767578125,0.0,0.0,9.343247074866667e-05,293.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.838588448474184e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,7.266936881933361e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,9.838886762736364e-05,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004667002649512,291.15899658203125,294.1499938964844,254.9203948974609,254.0778350830078,267.2774963378906,254.8798828125,290.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955669520422,5.3457007709312165e-09,0.0009955615969374,-0.0130572821944952,0.0,0.0,0.0,-0.0074629094451665,60.0,-24.45965385437012,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,290.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936767578125,0.0,0.0,9.343247074866667e-05,293.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.838588448474184e-05,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902038574219,0.0,0.0,7.266936881933361e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,9.838886762736364e-05,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004667002649512,291.15899658203125,294.1499938964844,254.9203948974609,254.0778350830078,267.2774963378906,254.8798828125,290.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955669520422,5.3457007709312165e-09,0.0009955615969374,-0.0130572821944952,0.0,0.0,0.0,-0.0074629094451665,60.0,-24.45965385437012,-0.0,-6.757720427685855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,9.337269148090854e-05,293.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.83229765552096e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,7.26228827261366e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,9.832591604208574e-05,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004664018633775,291.15850830078125,294.1499938964844,254.92648315429688,254.08322143554688,267.0596923828125,254.8883209228516,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711426334894895e-09,0.0009949239902198,-0.0128619531169533,0.0,0.0,0.0,-0.0074259475804865,60.0,-24.424116134643555,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,9.337269148090854e-05,293.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.83229765552096e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97955322265625,0.0,0.0,7.26228827261366e-05,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,9.832591604208574e-05,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004664018633775,291.15850830078125,294.1499938964844,254.92648315429688,254.08322143554688,267.0596923828125,254.8883209228516,290.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711426334894895e-09,0.0009949239902198,-0.0128619531169533,0.0,0.0,0.0,-0.0074259475804865,60.0,-24.424116134643555,-0.0,-6.749067438249767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,9.334723290521652e-05,293.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.829618647927418e-05,291.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9742736816406,0.0,0.0,7.26030848454684e-05,290.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4049987792969,0.0,0.0,9.829911141423509e-05,292.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004662747960537,291.1582336425781,294.1499938964844,254.92857360839844,254.0850982666016,266.95233154296875,254.8922576904297,290.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239385370003902e-09,0.000994652393274,-0.0127787543460726,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.40854454040528,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,9.332413173979148e-05,293.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.82718775048852e-05,291.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.968994140625,0.0,0.0,7.258512050611898e-05,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,9.827478788793088e-05,292.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004661594866774,291.1579284667969,294.1499938964844,254.92996215820312,254.0863494873047,266.845947265625,254.8959503173828,290.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210565756641472e-09,0.0009944059420377,-0.0127032520249485,0.0,0.0,0.0,-0.0073959166184067,60.0,-24.394182205200195,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.328456508228557e-05,293.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.823025175137444e-05,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,7.25543504813686e-05,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,9.823311847867444e-05,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004659620171878,291.15728759765625,294.1499938964844,254.93045043945312,254.0868682861328,266.6361389160156,254.9024200439453,290.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.368831634521484,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,9.328456508228557e-05,293.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.823025175137444e-05,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585266113281,0.0,0.0,7.25543504813686e-05,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,9.823311847867444e-05,292.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004659620171878,291.15728759765625,294.1499938964844,254.93045043945312,254.0868682861328,266.6361389160156,254.9024200439453,290.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.368831634521484,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,9.325451537733898e-05,293.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.819863771554084e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,7.253098010551184e-05,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,9.820146806305274e-05,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004658120742533,291.1565856933594,294.1499938964844,254.92759704589844,254.08447265625,266.4300231933594,254.90740966796875,290.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.12366993277169e-09,0.0009936628630384,-0.0124755967408418,0.0,0.0,0.0,-0.0073528382927179,60.0,-24.348047256469727,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,9.325451537733898e-05,293.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.819863771554084e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9481506347656,0.0,0.0,7.253098010551184e-05,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,9.820146806305274e-05,292.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004658120742533,291.1565856933594,294.1499938964844,254.92759704589844,254.08447265625,266.4300231933594,254.90740966796875,290.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.12366993277169e-09,0.0009936628630384,-0.0124755967408418,0.0,0.0,0.0,-0.0073528382927179,60.0,-24.348047256469727,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,9.323586709797382e-05,293.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.817903628572822e-05,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,7.251647912198678e-05,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,9.818183752940968e-05,292.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000465719087515,291.15582275390625,294.1499938964844,254.9210205078125,254.07882690429688,266.2275390625,254.9105682373047,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036191059271e-09,0.0009934634435921,-0.0124145336449146,0.0,0.0,0.0,-0.0073412833735346,60.0,-24.332386016845703,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,9.323586709797382e-05,293.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.817903628572822e-05,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93780517578125,0.0,0.0,7.251647912198678e-05,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927917480469,0.0,0.0,9.818183752940968e-05,292.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.000465719087515,291.15582275390625,294.1499938964844,254.9210205078125,254.07882690429688,266.2275390625,254.9105682373047,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.10036191059271e-09,0.0009934634435921,-0.0124145336449146,0.0,0.0,0.0,-0.0073412833735346,60.0,-24.332386016845703,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,9.323107951786368e-05,293.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.817403770284729e-05,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,7.251276110764593e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,9.817679529078303e-05,292.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004656953387893,291.1549377441406,294.1499938964844,254.91033935546875,254.0695953369141,266.0284729003906,254.9115295410156,290.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094325850052428e-09,0.0009934118716046,-0.0123987207189202,0.0,0.0,0.0,-0.0073382910341024,60.0,-24.32264709472656,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739318847656,0.0,0.0,9.323107951786368e-05,293.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.817403770284729e-05,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92755126953125,0.0,0.0,7.251276110764593e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,9.817679529078303e-05,292.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004656953387893,291.1549377441406,294.1499938964844,254.91033935546875,254.0695953369141,266.0284729003906,254.9115295410156,290.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094325850052428e-09,0.0009934118716046,-0.0123987207189202,0.0,0.0,0.0,-0.0073382910341024,60.0,-24.32264709472656,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,9.323465928900988e-05,293.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.817782120080663e-05,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,7.251554052345455e-05,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874816894531,0.0,0.0,9.81805642368272e-05,292.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004657132958527,291.15447998046875,294.1499938964844,254.90335083007807,254.06353759765625,265.9302062988281,254.9110565185547,290.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.320276260375977,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.324264101451264e-05,293.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.818624675972389e-05,291.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173583984375,0.0,0.0,7.252175419125706e-05,290.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857116699219,0.0,0.0,9.81889752438292e-05,292.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004657532845158,291.1540222167969,294.1499938964844,254.89520263671875,254.05645751953125,265.83270263671875,254.909912109375,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.319721221923828,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.327302541350946e-05,293.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.821827552514152e-05,291.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,7.254539377754554e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,9.822096762945876e-05,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004659052065107,291.15301513671875,294.1499938964844,254.8751983642578,254.03909301757807,265.6400146484375,254.90528869628903,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938625153154,5.146444159720431e-09,0.0009938573930412,-0.0125352637842297,0.0,0.0,0.0,-0.0073641273193061,60.0,-24.324506759643555,-0.0,-6.734606472491579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.327302541350946e-05,293.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.821827552514152e-05,291.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072265625,0.0,0.0,7.254539377754554e-05,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,9.822096762945876e-05,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004659052065107,291.15301513671875,294.1499938964844,254.8751983642578,254.03909301757807,265.6400146484375,254.90528869628903,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938625153154,5.146444159720431e-09,0.0009938573930412,-0.0125352637842297,0.0,0.0,0.0,-0.0073641273193061,60.0,-24.324506759643555,-0.0,-6.734606472491579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,9.332405170425773e-05,293.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.827203757595272e-05,291.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,7.258508412633091e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,9.82747005764395e-05,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000466160243377,291.15191650390625,294.1499938964844,254.8500061035156,254.01715087890625,265.4502258300781,254.89724731445312,290.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944055927917,5.209949804907411e-09,0.0009944003541022,-0.0127016380429267,0.0,0.0,0.0,-0.0073956097476184,60.0,-24.337791442871094,-0.0,-6.741969116319525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,9.332405170425773e-05,293.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.827203757595272e-05,291.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971252441406,0.0,0.0,7.258508412633091e-05,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,9.82747005764395e-05,292.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.000466160243377,291.15191650390625,294.1499938964844,254.8500061035156,254.01715087890625,265.4502258300781,254.89724731445312,290.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944055927917,5.209949804907411e-09,0.0009944003541022,-0.0127016380429267,0.0,0.0,0.0,-0.0073956097476184,60.0,-24.337791442871094,-0.0,-6.741969116319525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,9.339207463199271e-05,292.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.83436984824948e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,7.263798761414364e-05,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.834632510319352e-05,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004665001470129,291.1507263183594,294.1499938964844,254.8212280273437,253.9920349121093,265.2632141113281,254.88543701171875,290.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-24.35930824279785,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,9.339207463199271e-05,292.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.83436984824948e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8870849609375,0.0,0.0,7.263798761414364e-05,291.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748779296875,0.0,0.0,9.834632510319352e-05,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004665001470129,291.1507263183594,294.1499938964844,254.8212280273437,253.9920349121093,265.2632141113281,254.88543701171875,290.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625626817151e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-24.35930824279785,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,9.347014565719292e-05,292.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.842593863140792e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,7.269871275639161e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,9.84285434242338e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004668902838602,291.1494445800781,294.1499938964844,254.79087829589844,253.9654235839844,265.07879638671875,254.86993408203125,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.38598251342773,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,9.347014565719292e-05,292.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.842593863140792e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,7.269871275639161e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,9.84285434242338e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0004668902838602,291.1494445800781,294.1499938964844,254.79087829589844,253.9654235839844,265.07879638671875,254.86993408203125,290.6579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.38598251342773,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,9.351306653115898e-05,292.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.847115870798008e-05,291.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,7.27321021258831e-05,291.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,9.84737416729331e-05,292.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004671047499869,291.1487731933594,294.1499938964844,254.775146484375,253.9515838623047,264.9875793457031,254.8608856201172,290.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.400793075561523,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,9.355854854220524e-05,292.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.851907088886946e-05,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,7.276747783180326e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,9.852163930190728e-05,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0004673320509027,291.1481018066406,294.1499938964844,254.75906372070312,253.9374084472656,264.89697265625,254.8510131835937,290.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.41653633117676,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,9.365705773234367e-05,292.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.862283332040532e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,7.284410094143823e-05,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,9.862537262961268e-05,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004678242548834,291.1466369628906,294.1499938964844,254.7258758544922,253.9081115722656,264.71759033203125,254.8289337158203,290.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457547204076e-09,0.0009979457827284,-0.0137878693640232,0.0,0.0,0.0,-0.0076011572964489,60.0,-24.450729370117188,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,290.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,9.365705773234367e-05,292.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,9.862283332040532e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,7.284410094143823e-05,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,9.862537262961268e-05,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004678242548834,291.1466369628906,294.1499938964844,254.7258758544922,253.9081115722656,264.71759033203125,254.8289337158203,290.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457547204076e-09,0.0009979457827284,-0.0137878693640232,0.0,0.0,0.0,-0.0076011572964489,60.0,-24.450729370117188,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.376521484227852e-05,292.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.87367529887706e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,7.292822556337342e-05,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.87392631941475e-05,292.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004683646257035,291.1451110839844,294.1499938964844,254.69143676757807,253.87762451171875,264.5405578613281,254.8039093017578,290.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.48845291137696,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
