time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591000,290.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.376521484227852e-05,292.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.87367529887706e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8472595214844,0.0,0.0,7.292822556337342e-05,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.87392631941475e-05,292.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,0.0004683646257035,291.1451110839844,294.1499938964844,254.69143676757807,253.87762451171875,264.5405578613281,254.8039093017578,290.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.48845291137696,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,9.38823286560364e-05,292.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.886010957416148e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,7.301931327674538e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,9.88625906757079e-05,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004689497873187,291.1434631347656,294.1499938964844,254.65586853027344,253.84605407714844,264.3658447265625,254.776123046875,290.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905112399062773e-09,0.0010003445204347,-0.0145227890461683,0.0,0.0,0.0,-0.0077402312308549,60.0,-24.529476165771484,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,9.38823286560364e-05,292.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.886010957416148e-05,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83740234375,0.0,0.0,7.301931327674538e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,9.88625906757079e-05,292.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004689497873187,291.1434631347656,294.1499938964844,254.65586853027344,253.84605407714844,264.3658447265625,254.776123046875,290.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905112399062773e-09,0.0010003445204347,-0.0145227890461683,0.0,0.0,0.0,-0.0077402312308549,60.0,-24.529476165771484,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.400751150678845e-05,292.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.89919644780457e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,7.3116687417496e-05,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,9.89944237517193e-05,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.000469575257739,291.1417541503906,294.1499938964844,254.6192779541016,253.81349182128903,264.1933898925781,254.74578857421875,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061022794767723e-09,0.0010016777087002,-0.0149312149733304,0.0,0.0,0.0,-0.0078175226226449,60.0,-24.57352066040039,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,290.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388061523437,0.0,0.0,9.400751150678845e-05,292.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.89919644780457e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275451660156,0.0,0.0,7.3116687417496e-05,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523254394531,0.0,0.0,9.89944237517193e-05,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.000469575257739,291.1417541503906,294.1499938964844,254.6192779541016,253.81349182128903,264.1933898925781,254.74578857421875,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061022794767723e-09,0.0010016777087002,-0.0149312149733304,0.0,0.0,0.0,-0.0078175226226449,60.0,-24.57352066040039,-0.0,-6.841025168569105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369445800781,0.0,0.0,9.407282050233334e-05,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.90607513813302e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226318359375,0.0,0.0,7.316748087760061e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35040283203125,0.0,0.0,9.906319610308856e-05,292.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0004699015407823,291.1408386230469,294.1499938964844,254.60061645507807,253.796875,264.1080017089844,254.72970581054688,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023793438449,6.142359953997811e-09,0.0010023732902482,-0.0151442857459187,0.0,0.0,0.0,-0.0078578451648354,60.0,-24.59661293029785,-0.0,-6.850529388202632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,9.413970838068052e-05,292.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.91311899269931e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,7.321950397454202e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.913362737279384e-05,292.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004702357109636,291.1399230957031,294.1499938964844,254.58175659179688,253.78005981445312,264.02313232421875,254.7130889892578,290.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225659099357017e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.620296478271484,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,9.427764598513022e-05,292.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.927647624863312e-05,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,7.332679524552077e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,9.92788773146458e-05,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004709248605649,291.13800048828125,294.1499938964844,254.5434417724609,253.745849609375,263.8549499511719,254.67832946777344,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.669334411621094,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312683105469,0.0,0.0,9.427764598513022e-05,292.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.927647624863312e-05,291.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80792236328125,0.0,0.0,7.332679524552077e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.344482421875,0.0,0.0,9.92788773146458e-05,292.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0004709248605649,291.13800048828125,294.1499938964844,254.5434417724609,253.745849609375,263.8549499511719,254.67832946777344,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.669334411621094,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,9.441997099202126e-05,292.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.942638280335814e-05,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,7.343749894062057e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,9.942876204149798e-05,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004716359544545,291.135986328125,294.1499938964844,254.50442504882807,253.7109832763672,263.6888427734375,254.6416931152344,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574728761421511e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72031021118164,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32745361328125,0.0,0.0,9.441997099202126e-05,292.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.942638280335814e-05,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,7.343749894062057e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,9.942876204149798e-05,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0004716359544545,291.135986328125,294.1499938964844,254.50442504882807,253.7109832763672,263.6888427734375,254.6416931152344,290.5159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574728761421511e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.72031021118164,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.456523548578843e-05,292.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.957937436411156e-05,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,7.355048001045361e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,9.958172449842095e-05,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0004723616875708,291.13385009765625,294.1499938964844,254.4648284912109,253.6755523681641,263.52471923828125,254.6034240722656,290.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.7556507055144274e-09,0.0010076174512505,-0.0167507883161306,0.0,0.0,0.0,-0.0081618791446089,60.0,-24.77275657653809,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,9.456523548578843e-05,292.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.957937436411156e-05,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,7.355048001045361e-05,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,9.958172449842095e-05,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,0.0004723616875708,291.13385009765625,294.1499938964844,254.4648284912109,253.6755523681641,263.52471923828125,254.6034240722656,290.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.7556507055144274e-09,0.0010076174512505,-0.0167507883161306,0.0,0.0,0.0,-0.0081618791446089,60.0,-24.77275657653809,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,9.471191151533276e-05,292.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.973385749617592e-05,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.366456702584401e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,9.973618580261244e-05,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004730944929178,291.1316223144531,294.1499938964844,254.4247589111328,253.6396484375,263.3625793457031,254.5637359619141,290.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938338792394916e-09,0.0010091796284541,-0.0172293130308389,0.0,0.0,0.0,-0.0082524456083774,60.0,-24.826208114624023,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,290.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196105957031,0.0,0.0,9.471191151533276e-05,292.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.973385749617592e-05,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.778564453125,0.0,0.0,7.366456702584401e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,9.973618580261244e-05,292.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0004730944929178,291.1316223144531,294.1499938964844,254.4247589111328,253.6396484375,263.3625793457031,254.5637359619141,290.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938338792394916e-09,0.0010091796284541,-0.0172293130308389,0.0,0.0,0.0,-0.0082524456083774,60.0,-24.826208114624023,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,9.478530409978704e-05,292.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.98111645458266e-05,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.773681640625,0.0,0.0,7.372165418928489e-05,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,9.981347830034792e-05,292.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.0004734611720778,291.1304626464844,294.1499938964844,254.4045867919922,253.6215667724609,263.2822570800781,254.54342651367188,290.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.853166580200195,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,9.485848568147048e-05,292.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.988823876483366e-05,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7688293457031,0.0,0.0,7.377857400570065e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,9.989053796743974e-05,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004738268034998,291.1292724609375,294.1499938964844,254.38433837890625,253.6033935546875,263.2024230957031,254.5228576660156,290.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.1209007579398084e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.88019561767578,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,9.50034664128907e-05,292.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001000409320113,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,7.389133679680526e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,0.000100043209386,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004745511105284,291.1268310546875,294.1499938964844,254.3436584472656,253.56689453125,263.0440979003906,254.48106384277344,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301477200627459e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.934234619140625,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,9.50034664128907e-05,292.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001000409320113,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590637207031,0.0,0.0,7.389133679680526e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3239440917969,0.0,0.0,0.000100043209386,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004745511105284,291.1268310546875,294.1499938964844,254.3436584472656,253.56689453125,263.0440979003906,254.48106384277344,290.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301477200627459e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.934234619140625,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,9.514543489785864e-05,292.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001001904602162,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,7.400176400551572e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0001001927084871,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004752604290843,291.1242980957031,294.1499938964844,254.30284118652344,253.5302581787109,262.8876647949219,254.4385681152344,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478305086294768e-09,0.0010137968929484,-0.0186436027288436,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.98787498474121,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,9.514543489785864e-05,292.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0001001904602162,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492980957031,0.0,0.0,7.400176400551572e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0001001927084871,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,0.0004752604290843,291.1242980957031,294.1499938964844,254.30284118652344,253.5302581787109,262.8876647949219,254.4385681152344,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478305086294768e-09,0.0010137968929484,-0.0186436027288436,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.98787498474121,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,9.528308146400376e-05,292.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001003354336717,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,7.410882244585082e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001003376528387,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004759480943903,291.12164306640625,294.1499938964844,254.2620086669922,253.4935607910156,262.73309326171875,254.3955841064453,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649740396686866e-09,0.0010152629110962,-0.0190926063805818,0.0,0.0,0.0,-0.0086051188409328,60.0,-25.040674209594727,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,9.528308146400376e-05,292.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0001003354336717,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,7.410882244585082e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001003376528387,292.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004759480943903,291.12164306640625,294.1499938964844,254.2620086669922,253.4935607910156,262.73309326171875,254.3955841064453,290.4098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649740396686866e-09,0.0010152629110962,-0.0190926063805818,0.0,0.0,0.0,-0.0086051188409328,60.0,-25.040674209594727,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,9.541521285427734e-05,292.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.000100474593637,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,7.421158807119355e-05,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001004767909762,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004766082274727,291.1188659667969,294.1499938964844,254.2212677001953,253.4569396972656,262.5803527832031,254.3523101806641,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236057043075,0.0,0.0,0.0,-0.008686700835824,60.0,-25.092220306396484,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,9.541521285427734e-05,292.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.000100474593637,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,7.421158807119355e-05,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0001004767909762,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0004766082274727,291.1188659667969,294.1499938964844,254.2212677001953,253.4569396972656,262.5803527832031,254.3523101806641,290.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814305647002584e-09,0.0010166700230911,-0.0195236057043075,0.0,0.0,0.0,-0.008686700835824,60.0,-25.092220306396484,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,290.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,9.547887748340143e-05,292.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0001005416488624,291.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,7.426110823871568e-05,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,0.0001005438389256,292.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004769263032358,291.117431640625,294.1499938964844,254.20095825195312,253.43869018554688,262.5046691894531,254.33062744140625,290.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893597775421313e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.11738967895508,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,9.554078133078292e-05,292.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001006068559945,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200927734375,0.0,0.0,7.430926052620634e-05,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0001006090315058,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0004772356187459,291.1159973144531,294.1499938964844,254.1807098388672,253.4205017089844,262.429443359375,254.30894470214844,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.142114639282227,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,9.565893560647964e-05,292.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001007312966976,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,7.440115587087348e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0001007334431051,292.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004778259026352,291.1130065917969,294.1499938964844,254.1404571533203,253.3843231201172,262.2803039550781,254.2656707763672,290.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.190088272094727,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903747558594,0.0,0.0,9.565893560647964e-05,292.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001007312966976,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103271484375,0.0,0.0,7.440115587087348e-05,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,0.0001007334431051,292.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004778259026352,291.1130065917969,294.1499938964844,254.1404571533203,253.3843231201172,262.2803039550781,254.2656707763672,290.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.190088272094727,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.576894080964848e-05,292.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001008471663226,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,7.448672113241628e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,0.0001008492909022,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004783755284734,291.1098937988281,294.1499938964844,254.10064697265625,253.34852600097656,262.1329345703125,254.2226409912109,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23580551147461,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28594970703125,0.0,0.0,9.576894080964848e-05,292.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001008471663226,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,7.448672113241628e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,0.0001008492909022,292.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004783755284734,291.1098937988281,294.1499938964844,254.10064697265625,253.34852600097656,262.1329345703125,254.2226409912109,290.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.23580551147461,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,9.5870258519426e-05,292.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001009538827929,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,7.45655270293355e-05,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29278564453125,0.0,0.0,0.0001009559782687,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004788817313965,291.106689453125,294.1499938964844,254.06134033203125,253.313217163086,261.9873352050781,254.1800079345703,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27899169921875,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2814636230469,0.0,0.0,9.5870258519426e-05,292.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0001009538827929,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,7.45655270293355e-05,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29278564453125,0.0,0.0,0.0001009559782687,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004788817313965,291.106689453125,294.1499938964844,254.06134033203125,253.313217163086,261.9873352050781,254.1800079345703,290.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.27899169921875,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.596248128218576e-05,292.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.000101051024103,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,7.463726069545373e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0001010530977509,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004793425614479,291.1033630371094,294.1499938964844,254.022705078125,253.27850341796875,261.8435363769531,254.137924194336,290.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.31944274902344,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,290.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.596248128218576e-05,292.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.000101051024103,291.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,7.463726069545373e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0001010530977509,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004793425614479,291.1033630371094,294.1499938964844,254.022705078125,253.27850341796875,261.8435363769531,254.137924194336,290.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.31944274902344,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,290.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27459716796875,0.0,0.0,9.600504563422874e-05,292.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001010958585538,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,7.467036630259827e-05,291.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.0001010979176498,292.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004795552231371,291.1016540527344,294.1499938964844,254.003646850586,253.2613983154297,261.7723693847656,254.1171417236328,290.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102296017576,8.548890484405547e-09,0.0010229515610262,-0.021447367966175,0.0,0.0,0.0,-0.0090508665889501,60.0,-25.33851623535156,-0.0,-7.134723745139129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,9.60453471634537e-05,292.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001011383137665,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,7.470171112800017e-05,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833557128906,0.0,0.0,0.0001011403655866,292.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004797566216439,291.0999450683594,294.1499938964844,253.9848022460937,253.2444763183593,261.7015991210937,254.09654235839844,290.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787999331951,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.3569393157959,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,9.61187033681199e-05,292.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001012155844364,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,7.47587691876106e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,0.0001012176071526,292.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0004801231552846,291.09637451171875,294.1499938964844,253.94776916503903,253.2112579345703,261.5614013671875,254.0559234619141,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39150047302246,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,9.61187033681199e-05,292.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0001012155844364,291.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,7.47587691876106e-05,291.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,0.0001012176071526,292.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.0004801231552846,291.09637451171875,294.1499938964844,253.94776916503903,253.2112579345703,261.5614013671875,254.0559234619141,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.39150047302246,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
