time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593340,290.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,9.61824698606506e-05,292.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001012827560771,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,7.480836939066648e-05,291.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,0.0001012847569654,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004804417840205,291.0927124023437,294.1499938964844,253.9117126464844,253.178955078125,261.4229736328125,254.0162353515625,290.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.422870635986328,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,290.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,9.61824698606506e-05,292.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0001012827560771,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517944335937,0.0,0.0,7.480836939066648e-05,291.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27362060546875,0.0,0.0,0.0001012847569654,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,0.0004804417840205,291.0927124023437,294.1499938964844,253.9117126464844,253.178955078125,261.4229736328125,254.0162353515625,290.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.422870635986328,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.623662481317297e-05,292.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001013398068607,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420288085937,0.0,0.0,7.485048990929499e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,0.0001013417859212,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004807124205399,291.0889587402344,294.1499938964844,253.8767547607422,253.1476593017578,261.2863464355469,253.97756958007807,290.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.450986862182617,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.258056640625,0.0,0.0,9.623662481317297e-05,292.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001013398068607,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420288085937,0.0,0.0,7.485048990929499e-05,291.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,0.0001013417859212,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0004807124205399,291.0889587402344,294.1499938964844,253.8767547607422,253.1476593017578,261.2863464355469,253.97756958007807,290.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.450986862182617,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.6281168225687e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001013867440633,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,7.488513801945373e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,0.0001013886940199,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0004809350648429,291.0850524902344,294.1499938964844,253.84298706054688,253.11749267578125,261.1514892578125,253.9400177001953,290.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.47576332092285,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.6281168225687e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001013867440633,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,7.488513801945373e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636413574219,0.0,0.0,0.0001013886940199,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0004809350648429,291.0850524902344,294.1499938964844,253.84298706054688,253.11749267578125,261.1514892578125,253.9400177001953,290.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.47576332092285,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507019042969,0.0,0.0,9.6299838332925e-05,292.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0001014064109767,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273498535156,0.0,0.0,7.489966083085164e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611083984375,0.0,0.0,0.0001014083463815,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0004810283426195,291.08306884765625,294.1499938964844,253.8265838623047,253.1028594970703,261.0847473144531,253.9217224121093,290.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.0224084425717592,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.486841201782227,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,290.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,9.631609282223508e-05,292.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.000101423538581,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,7.49123064451851e-05,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,0.0001014254667097,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0004811096005141,291.0810546875,294.1499938964844,253.8105316162109,253.0885467529297,261.0184631347656,253.9037322998047,290.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.49707221984864,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.634133311919868e-05,292.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001014501467579,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,7.493194425478578e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,0.0001014520530588,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004812358238268,291.0769348144531,294.1499938964844,253.7794952392578,253.0609436035156,260.88720703125,253.8687438964844,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.514951705932617,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.634133311919868e-05,292.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001014501467579,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,7.493194425478578e-05,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25341796875,0.0,0.0,0.0001014520530588,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0004812358238268,291.0769348144531,294.1499938964844,253.7794952392578,253.0609436035156,260.88720703125,253.8687438964844,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.514951705932617,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.635677270125598e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001014664230751,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,7.494394958484918e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,0.0001014683075482,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.000481313036289,291.0727233886719,294.1499938964844,253.75,253.03477478027344,260.7577514648437,253.835189819336,290.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986713595504625e-09,0.0010266955941915,-0.0225938465446233,0.0,0.0,0.0,-0.0092679150402545,60.0,-25.529176712036133,-0.0,-7.1870481122005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.635677270125598e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001014664230751,291.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,7.494394958484918e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,0.0001014683075482,292.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.000481313036289,291.0727233886719,294.1499938964844,253.75,253.03477478027344,260.7577514648437,253.835189819336,290.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986713595504625e-09,0.0010266955941915,-0.0225938465446233,0.0,0.0,0.0,-0.0092679150402545,60.0,-25.529176712036133,-0.0,-7.1870481122005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.635541937313974e-05,292.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001014650260913,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,7.494290184695274e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0001014668814605,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0004813064006157,291.0683898925781,294.1499938964844,253.72149658203125,253.0095367431641,260.630126953125,253.8031005859375,290.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.53912353515625,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,290.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.635541937313974e-05,292.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0001014650260913,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,7.494290184695274e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,0.0001014668814605,292.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,0.0004813064006157,291.0683898925781,294.1499938964844,253.72149658203125,253.0095367431641,260.630126953125,253.8031005859375,290.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.984981647586212e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.53912353515625,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.63310812949203e-05,292.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001014394219964,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,7.492397708119825e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,0.0001014412555377,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004811849503312,291.0639343261719,294.1499938964844,253.69338989257807,252.9846649169922,260.5043029785156,253.77227783203125,290.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.543210983276367,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,290.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,9.63310812949203e-05,292.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0001014394219964,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,7.492397708119825e-05,290.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375793457031,0.0,0.0,0.0001014412555377,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,0.0004811849503312,291.0639343261719,294.1499938964844,253.69338989257807,252.9846649169922,260.5043029785156,253.77227783203125,290.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.543210983276367,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,9.631049033487216e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0001014177469187,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783386230469,0.0,0.0,7.490795542253181e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,0.0001014195659081,292.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0004810821264982,291.0616760253906,294.1499938964844,253.6794891357422,252.9723663330078,260.4421081542969,253.7572784423828,290.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928919825734738e-09,0.0010262015275657,-0.0224425122141838,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.542858123779297,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.628431871533394e-05,292.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001013902001432,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57342529296875,0.0,0.0,7.488760456908494e-05,290.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2321472167969,0.0,0.0,0.0001013920118566,292.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0004809514794033,291.0593566894531,294.1499938964844,253.6656951904297,252.96017456054688,260.3803405761719,253.74253845214844,290.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896289038773375e-09,0.0010259225964546,-0.0223570670932531,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.54097557067871,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.62152043939568e-05,292.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.000101317440567,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,7.483384979423136e-05,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0001013192231766,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004806063370779,291.0546875,294.1499938964844,253.6384429931641,252.93609619140625,260.2581787109375,253.7137145996093,290.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53263664245605,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,9.62152043939568e-05,292.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.000101317440567,291.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,7.483384979423136e-05,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0001013192231766,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.0004806063370779,291.0546875,294.1499938964844,253.6384429931641,252.93609619140625,260.2581787109375,253.7137145996093,290.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.53263664245605,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.612349094823004e-05,292.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001012208958854,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,7.476252358173952e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001012226566672,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000480148330098,291.0499267578125,294.1499938964844,253.61163330078125,252.9124298095703,260.1378479003906,253.68576049804688,290.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.517946243286133,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2116394042969,0.0,0.0,9.612349094823004e-05,292.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001012208958854,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55377197265625,0.0,0.0,7.476252358173952e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,0.0001012226566672,291.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.000480148330098,291.0499267578125,294.1499938964844,253.61163330078125,252.9124298095703,260.1378479003906,253.68576049804688,290.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.517946243286133,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.600893099559472e-05,292.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001011002823361,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,7.467342220479622e-05,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.000101102014014,291.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0004795762069988,291.0450439453125,294.1499938964844,253.58531188964844,252.88922119140625,260.01934814453125,253.6586151123047,290.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.496871948242188,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.600893099559472e-05,292.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001011002823361,291.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,7.467342220479622e-05,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.000101102014014,291.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0004795762069988,291.0450439453125,294.1499938964844,253.58531188964844,252.88922119140625,260.01934814453125,253.6586151123047,290.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.496871948242188,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.587148088030516e-05,292.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001009555562632,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,7.456651655957103e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001009572661132,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.000478889705846,291.0400390625,294.1499938964844,253.5594940185547,252.8664703369141,259.90264892578125,253.6322479248047,290.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.469356536865234,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,290.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.587148088030516e-05,292.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0001009555562632,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,7.456651655957103e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001009572661132,291.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.000478889705846,291.0400390625,294.1499938964844,253.5594940185547,252.8664703369141,259.90264892578125,253.6322479248047,290.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.469356536865234,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.579427569406108e-05,292.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001008742692647,291.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291748046875,0.0,0.0,7.450646808138117e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070007324219,0.0,0.0,0.0001008759718388,291.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0004785041091963,291.0375061035156,294.1499938964844,253.54676818847656,252.8552703857422,259.84503173828125,253.619369506836,290.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285495844972957e-09,0.0010207000887021,-0.0207576043903827,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.453134536743164,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.571155533194542e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.000100787183328,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52423095703125,0.0,0.0,7.444213406415656e-05,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001007888640742,291.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.000478090980323,291.03497314453125,294.1499938964844,253.5341796875,252.8441925048828,259.787841796875,253.606674194336,290.0159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.435359954833984,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.553031122777612e-05,292.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001005963422358,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,7.430116966133937e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.00010059800843,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004771857347805,291.0297546386719,294.1499938964844,253.5094146728516,252.8224334716797,259.6748046875,253.5818634033203,289.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956545644560721e-09,0.0010178873781114,-0.0198961272835731,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.395278930664062,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.553031122777612e-05,292.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001005963422358,291.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,7.430116966133937e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,0.00010059800843,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004771857347805,291.0297546386719,294.1499938964844,253.5094146728516,252.8224334716797,259.6748046875,253.5818634033203,289.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956545644560721e-09,0.0010178873781114,-0.0198961272835731,0.0,0.0,0.0,-0.0087572205811738,60.0,-25.395278930664062,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.53297785599716e-05,292.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001003851939458,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,7.414520223392174e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001003868310363,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0004761841555591,291.02447509765625,294.1499938964844,253.48521423339844,252.8011779785156,259.5635986328125,253.55783081054688,289.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706644211680214e-09,0.0010157505748793,-0.0192416403442621,0.0,0.0,0.0,-0.0086333341896533,60.0,-25.34927749633789,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.53297785599716e-05,292.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0001003851939458,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,7.414520223392174e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001003868310363,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0004761841555591,291.02447509765625,294.1499938964844,253.48521423339844,252.8011779785156,259.5635986328125,253.55783081054688,289.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706644211680214e-09,0.0010157505748793,-0.0192416403442621,0.0,0.0,0.0,-0.0086333341896533,60.0,-25.34927749633789,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.511296957498416e-05,292.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001001569107756,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,7.397657464025542e-05,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001001585187623,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004751012602355,291.0190734863281,294.1499938964844,253.46157836914065,252.78048706054688,259.4541931152344,253.5345916748047,289.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436470550459262e-09,0.0010134403128176,-0.0185340326279401,0.0,0.0,0.0,-0.0084993969649076,60.0,-25.29816055297852,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.511296957498416e-05,292.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001001569107756,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,7.397657464025542e-05,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001001585187623,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004751012602355,291.0190734863281,294.1499938964844,253.46157836914065,252.78048706054688,259.4541931152344,253.5345916748047,289.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436470550459262e-09,0.0010134403128176,-0.0185340326279401,0.0,0.0,0.0,-0.0084993969649076,60.0,-25.29816055297852,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.488394425716252e-05,292.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.991576371248811e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,7.37984519219026e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.9917349871248e-05,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0004739573632832,291.0136108398437,294.1499938964844,253.4385528564453,252.7603454589844,259.3465881347656,253.5121459960937,289.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151081060641218e-09,0.0010110000148415,-0.017786543816328,0.0,0.0,0.0,-0.0083579178899526,60.0,-25.24272918701172,-0.0,-6.96894986162988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.488394425716252e-05,292.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,9.991576371248811e-05,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,7.37984519219026e-05,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.9917349871248e-05,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,0.0004739573632832,291.0136108398437,294.1499938964844,253.4385528564453,252.7603454589844,259.3465881347656,253.5121459960937,289.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151081060641218e-09,0.0010110000148415,-0.017786543816328,0.0,0.0,0.0,-0.0083579178899526,60.0,-25.24272918701172,-0.0,-6.96894986162988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.476636478211732e-05,292.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.979196329368278e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47998046875,0.0,0.0,7.370700041064993e-05,290.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.979353490052743e-05,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0004733701061923,291.0108337402344,294.1499938964844,253.42727661132807,252.75048828125,259.29345703125,253.501220703125,289.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004566704438275e-09,0.001009747153148,-0.0174027830362319,0.0,0.0,0.0,-0.0082852840423583,60.0,-25.213743209838867,-0.0,-6.951686515321853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,290.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.464768663747236e-05,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.966699872165918e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,7.36146976123564e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.966856305254625e-05,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004727773193735,291.0080261230469,294.1499938964844,253.4161376953125,252.74078369140625,259.24078369140625,253.4904937744141,289.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.8566814448445265e-09,0.0010084826499223,-0.0170154236257076,0.0,0.0,0.0,-0.0082119712606072,60.0,-25.18416976928711,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.440996655030176e-05,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.941669122781605e-05,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,7.342980825342238e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.941823373083024e-05,291.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0004715899704024,291.0023498535156,294.1499938964844,253.3943786621093,252.7218170166016,259.1366882324219,253.4696350097656,289.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560458398752189e-09,0.0010059495689347,-0.0162394978106021,0.0,0.0,0.0,-0.0080651203170418,60.0,-25.12397003173828,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
