time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595680,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.440996655030176e-05,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.941669122781605e-05,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,7.342980825342238e-05,290.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.941823373083024e-05,291.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.0004715899704024,291.0023498535156,294.1499938964844,253.3943786621093,252.7218170166016,259.1366882324219,253.4696350097656,289.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956204608,6.560458398752189e-09,0.0010059495689347,-0.0162394978106021,0.0,0.0,0.0,-0.0080651203170418,60.0,-25.12397003173828,-0.0,-6.89948933541018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.417699766345322e-05,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.917138959281148e-05,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,7.324861508095637e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.917290299199522e-05,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004704263701569,290.99658203125,294.1499938964844,253.373275756836,252.7034912109375,259.0343017578125,253.44952392578125,289.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.2701563940947835e-09,0.0010034671286121,-0.0154790543019771,0.0,0.0,0.0,-0.0079212049022316,60.0,-25.06364822387696,-0.0,-6.86547636519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.417699766345322e-05,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.917138959281148e-05,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,7.324861508095637e-05,290.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.917290299199522e-05,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004704263701569,290.99658203125,294.1499938964844,253.373275756836,252.7034912109375,259.0343017578125,253.44952392578125,289.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034734150394,6.2701563940947835e-09,0.0010034671286121,-0.0154790543019771,0.0,0.0,0.0,-0.0079212049022316,60.0,-25.06364822387696,-0.0,-6.86547636519208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.395508823217824e-05,292.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.893772948998958e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,7.307601481443271e-05,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.893922106130049e-05,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0004693179798778,290.99072265625,294.1499938964844,253.35284423828125,252.685791015625,258.9336242675781,253.4301605224609,289.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.9936340335298155e-09,0.0010011026170104,-0.0147546827793121,0.0,0.0,0.0,-0.0077841207385063,60.0,-25.00484848022461,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.395508823217824e-05,292.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.893772948998958e-05,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,7.307601481443271e-05,290.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.893922106130049e-05,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0004693179798778,290.99072265625,294.1499938964844,253.35284423828125,252.685791015625,258.9336242675781,253.4301605224609,289.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011085541918,5.9936340335298155e-09,0.0010011026170104,-0.0147546827793121,0.0,0.0,0.0,-0.0077841207385063,60.0,-25.00484848022461,-0.0,-6.833155197227826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.375034278491512e-05,292.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.872213558992372e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,7.291676593013108e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.87236126093194e-05,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0004682953003793,290.9847717285156,294.1499938964844,253.3331298828125,252.6687469482422,258.8345947265625,253.41151428222656,289.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989264653995,5.738491015705449e-09,0.0009989207610487,-0.0140862939879298,0.0,0.0,0.0,-0.0076576345600187,60.0,-24.949262619018555,-0.0,-6.803400509625136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.375034278491512e-05,292.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.872213558992372e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4357604980469,0.0,0.0,7.291676593013108e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.87236126093194e-05,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0004682953003793,290.9847717285156,294.1499938964844,253.3331298828125,252.6687469482422,258.8345947265625,253.41151428222656,289.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989264653995,5.738491015705449e-09,0.0009989207610487,-0.0140862939879298,0.0,0.0,0.0,-0.0076576345600187,60.0,-24.949262619018555,-0.0,-6.803400509625136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,290.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.365608275402336e-05,292.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,9.862289152806623e-05,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43084716796875,0.0,0.0,7.284346065716818e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.86243539955467e-05,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0004678245168179,290.9817810058594,294.1499938964844,253.32354736328125,252.6604919433593,258.7857360839844,253.4024353027344,289.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979219175875,5.621034748770626e-09,0.000997916329652,-0.0137785924598574,0.0,0.0,0.0,-0.0075994064100086,60.0,-24.92317008972168,-0.0,-6.78972469358996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.356808004667982e-05,292.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,9.8530224931892e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,7.277501572389156e-05,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.853168012341484e-05,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,0.0004673849907703,290.9787292480469,294.1499938964844,253.3141326904297,252.65240478515625,258.7372436523437,253.3935089111328,289.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.5113704711118325e-09,0.0009969786042347,-0.0134913008660078,0.0,0.0,0.0,-0.0075450409203767,60.0,-24.898426055908203,-0.0,-6.776969030397596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.341274562757462e-05,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.83666759566404e-05,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,7.265420572366565e-05,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.83681093202904e-05,291.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004666091699618,290.9725952148437,294.1499938964844,253.2958831787109,252.63674926757807,258.64141845703125,253.3760681152344,289.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317805751303695e-09,0.0009953232947736,-0.0129842013120651,0.0,0.0,0.0,-0.0074490816332399,60.0,-24.85350608825684,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.341274562757462e-05,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.83666759566404e-05,291.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,7.265420572366565e-05,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.83681093202904e-05,291.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004666091699618,290.9725952148437,294.1499938964844,253.2958831787109,252.63674926757807,258.64141845703125,253.3760681152344,289.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317805751303695e-09,0.0009953232947736,-0.0129842013120651,0.0,0.0,0.0,-0.0074490816332399,60.0,-24.85350608825684,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.328749001724644e-05,292.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,9.82347919489257e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,7.255678065121174e-05,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.823620348470286e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0004659835540223,290.96636962890625,294.1499938964844,253.27838134765625,252.621810913086,258.547119140625,253.3591461181641,289.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161705285416929e-09,0.0009939883602783,-0.0125752454623579,0.0,0.0,0.0,-0.0073716957122087,60.0,-24.815671920776367,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.328749001724644e-05,292.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,9.82347919489257e-05,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062194824219,0.0,0.0,7.255678065121174e-05,290.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.823620348470286e-05,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0004659835540223,290.96636962890625,294.1499938964844,253.27838134765625,252.621810913086,258.547119140625,253.3591461181641,289.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161705285416929e-09,0.0009939883602783,-0.0125752454623579,0.0,0.0,0.0,-0.0073716957122087,60.0,-24.815671920776367,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.319402306573464e-05,292.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,9.813639189815147e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,7.248408655868843e-05,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.81377888820134e-05,291.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0004655167867895,290.9600524902344,294.1499938964844,253.26168823242188,252.6076202392578,258.4542541503906,253.34263610839844,289.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045224238386936e-09,0.0009929921943694,-0.0122700799256563,0.0,0.0,0.0,-0.0073139499872922,60.0,-24.78543472290039,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.319402306573464e-05,292.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,9.813639189815147e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963623046875,0.0,0.0,7.248408655868843e-05,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.81377888820134e-05,291.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,0.0004655167867895,290.9600524902344,294.1499938964844,253.26168823242188,252.6076202392578,258.4542541503906,253.34263610839844,289.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045224238386936e-09,0.0009929921943694,-0.0122700799256563,0.0,0.0,0.0,-0.0073139499872922,60.0,-24.78543472290039,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.313270129496232e-05,292.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.807183232624084e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,7.243639265652746e-05,290.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.807320748222992e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0004652105562854,290.9536437988281,294.1499938964844,253.24578857421875,252.5941925048828,258.3628234863281,253.3264923095703,289.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968782274517025e-09,0.000992338405922,-0.0120698101818561,0.0,0.0,0.0,-0.0072760540060698,60.0,-24.763193130493164,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.313270129496232e-05,292.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.807183232624084e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,7.243639265652746e-05,290.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.807320748222992e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.0004652105562854,290.9536437988281,294.1499938964844,253.24578857421875,252.5941925048828,258.3628234863281,253.3264923095703,289.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968782274517025e-09,0.000992338405922,-0.0120698101818561,0.0,0.0,0.0,-0.0072760540060698,60.0,-24.763193130493164,-0.0,-6.714031286492175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.311382746091112e-05,292.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.805196896195412e-05,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.242171705001965e-05,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.805333684198558e-05,291.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004651163180824,290.95037841796875,294.1499938964844,253.23814392089844,252.5877685546875,258.317626953125,253.31854248046875,289.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921421296894,4.945253095911539e-09,0.0009921372402459,-0.0120081659406423,0.0,0.0,0.0,-0.0072643896564841,60.0,-24.755046844482425,-0.0,-6.71130848672874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.310253517469393e-05,292.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.804008732317016e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,7.241293496917933e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,9.8041447927244e-05,291.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0004650599730666,290.9471130371094,294.1499938964844,253.230712890625,252.58154296875,258.27276611328125,253.3106689453125,289.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920216398313,4.931166586175095e-09,0.0009920166339725,-0.011971260420978,0.0,0.0,0.0,-0.007257405668497,60.0,-24.74884605407715,-0.0,-6.709678501692906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.31014510570094e-05,292.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.803895954973996e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.241209095809609e-05,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.804029832594097e-05,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004650546179618,290.94049072265625,294.1499938964844,253.2164764404297,252.56968688964844,258.1840515136719,253.29510498046875,289.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929774366502215e-09,0.0009920046431943,-0.0119676124304533,0.0,0.0,0.0,-0.007256715092808,60.0,-24.741989135742188,-0.0,-6.709517919034624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.31014510570094e-05,292.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.803895954973996e-05,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,7.241209095809609e-05,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.804029832594097e-05,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004650546179618,290.94049072265625,294.1499938964844,253.2164764404297,252.56968688964844,258.1840515136719,253.29510498046875,289.72607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929774366502215e-09,0.0009920046431943,-0.0119676124304533,0.0,0.0,0.0,-0.007256715092808,60.0,-24.741989135742188,-0.0,-6.709517919034624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.312642214354128e-05,292.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.806526941247284e-05,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,7.243151776492596e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.806659363675864e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0004651794151868,290.93377685546875,294.1499938964844,253.2031097412109,252.55865478515625,258.0966186523437,253.27981567382807,289.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922753088176,4.960850841229103e-09,0.0009922703029587,-0.0120490314438939,0.0,0.0,0.0,-0.0072721210308372,60.0,-24.741931915283203,-0.0,-6.71311326527757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.312642214354128e-05,292.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,9.806526941247284e-05,291.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35662841796875,0.0,0.0,7.243151776492596e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.806659363675864e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0004651794151868,290.93377685546875,294.1499938964844,253.2031097412109,252.55865478515625,258.0966186523437,253.27981567382807,289.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922753088176,4.960850841229103e-09,0.0009922703029587,-0.0120490314438939,0.0,0.0,0.0,-0.0072721210308372,60.0,-24.741931915283203,-0.0,-6.71311326527757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.31738904910162e-05,292.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.811527706915511e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,7.246844324981794e-05,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.811658674152568e-05,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0004654166405089,290.9269714355469,294.1499938964844,253.1906280517578,252.5484619140625,258.010498046875,253.2648162841797,289.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.019962667773825e-09,0.0009927757782861,-0.0122038973495364,0.0,0.0,0.0,-0.0073014246299862,60.0,-24.7478084564209,-0.0,-6.719955081280204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.31738904910162e-05,292.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.811527706915511e-05,291.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,7.246844324981794e-05,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.811658674152568e-05,291.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0004654166405089,290.9269714355469,294.1499938964844,253.1906280517578,252.5484619140625,258.010498046875,253.2648162841797,289.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927807841449,5.019962667773825e-09,0.0009927757782861,-0.0122038973495364,0.0,0.0,0.0,-0.0073014246299862,60.0,-24.7478084564209,-0.0,-6.719955081280204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.323957056039944e-05,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.818444959819316e-05,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,7.25195204722695e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.81857447186485e-05,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0004657447570934,290.9200134277344,294.1499938964844,253.17906188964844,252.53912353515625,257.9256286621094,253.2501220703125,289.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934802073985,5.10175368617638e-09,0.0009934750851243,-0.0124181807041168,0.0,0.0,0.0,-0.0073419720865786,60.0,-24.75854110717773,-0.0,-6.729428037033358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.323957056039944e-05,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.818444959819316e-05,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,7.25195204722695e-05,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.81857447186485e-05,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,0.0004657447570934,290.9200134277344,294.1499938964844,253.17906188964844,252.53912353515625,257.9256286621094,253.2501220703125,289.6719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934802073985,5.10175368617638e-09,0.0009934750851243,-0.0124181807041168,0.0,0.0,0.0,-0.0073419720865786,60.0,-24.75854110717773,-0.0,-6.729428037033358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,290.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.327785664936528e-05,292.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.82247802312486e-05,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,7.254930096678436e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.822606079978868e-05,291.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.000465936056571,290.9165344238281,294.1499938964844,253.1736297607422,252.5347900390625,257.8836669921875,253.2429351806641,289.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938880102708,5.14943909735166e-09,0.0009938828879967,-0.0125431092455983,0.0,0.0,0.0,-0.0073656113818287,60.0,-24.765405654907227,-0.0,-6.734953927889364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,290.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,9.331894398201256e-05,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.826805035118014e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265075683594,0.0,0.0,7.258125697262585e-05,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.826933091972025e-05,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0004661413258872,290.9129943847656,294.1499938964844,253.16842651367188,252.5306701660156,257.8420104980469,253.23585510253903,289.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943256154656,5.200611941091893e-09,0.0009943203767761,-0.0126771740615367,0.0,0.0,0.0,-0.0073909801431,60.0,-24.77301025390625,-0.0,-6.740886249190225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,290.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.340709948446602e-05,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.836089884629472e-05,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,7.264982559718192e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.83621648629196e-05,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0004665817541535,290.9058532714844,294.1499938964844,253.15872192382807,252.5231170654297,257.7596130371094,253.2220458984375,289.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.3104165509409995e-09,0.000995259382762,-0.0129648437723517,0.0,0.0,0.0,-0.0074454150162637,60.0,-24.78980255126953,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,290.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.340709948446602e-05,292.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.836089884629472e-05,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163757324219,0.0,0.0,7.264982559718192e-05,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.83621648629196e-05,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0004665817541535,290.9058532714844,294.1499938964844,253.15872192382807,252.5231170654297,257.7596130371094,253.2220458984375,289.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.3104165509409995e-09,0.000995259382762,-0.0129648437723517,0.0,0.0,0.0,-0.0074454150162637,60.0,-24.78980255126953,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.349914034828544e-05,292.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,9.84578364295885e-05,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,7.272141374414787e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.845908789429814e-05,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0004670415946748,290.8985900878906,294.1499938964844,253.1499938964844,252.5164794921875,257.6784362792969,253.20884704589844,289.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962450712919,5.425055515928534e-09,0.0009962395997717,-0.0132651757448911,0.0,0.0,0.0,-0.0075022466480731,60.0,-24.80772590637207,-0.0,-6.766936877511398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,290.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.349914034828544e-05,292.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,9.84578364295885e-05,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3061828613281,0.0,0.0,7.272141374414787e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.845908789429814e-05,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0004670415946748,290.8985900878906,294.1499938964844,253.1499938964844,252.5164794921875,257.6784362792969,253.20884704589844,289.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962450712919,5.425055515928534e-09,0.0009962395997717,-0.0132651757448911,0.0,0.0,0.0,-0.0075022466480731,60.0,-24.80772590637207,-0.0,-6.766936877511398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.359713294543326e-05,292.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.856103861238807e-05,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,7.279762940015644e-05,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.856227552518249e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0004675311502069,290.8912353515625,294.1499938964844,253.14453125,252.51251220703125,257.5985107421875,253.19656372070312,289.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.82553100585937,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,290.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,9.359713294543326e-05,292.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.856103861238807e-05,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959899902344,0.0,0.0,7.279762940015644e-05,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.856227552518249e-05,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0004675311502069,290.8912353515625,294.1499938964844,253.14453125,252.51251220703125,257.5985107421875,253.19656372070312,289.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.82553100585937,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.370639600092544e-05,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.8676115158014e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,7.288261986104771e-05,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.867733751889318e-05,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0004680769925471,290.8837585449219,294.1499938964844,253.14431762695312,252.5127410888672,257.5198974609375,253.18603515625,289.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998452771455,5.683210790863313e-09,0.0009984470671042,-0.0139414770528674,0.0,0.0,0.0,-0.0076302248053252,60.0,-24.842750549316406,-0.0,-6.796962281896414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.370639600092544e-05,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.8676115158014e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,7.288261986104771e-05,290.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486145019531,0.0,0.0,9.867733751889318e-05,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0004680769925471,290.8837585449219,294.1499938964844,253.14431762695312,252.5127410888672,257.5198974609375,253.18603515625,289.5821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998452771455,5.683210790863313e-09,0.0009984470671042,-0.0139414770528674,0.0,0.0,0.0,-0.0076302248053252,60.0,-24.842750549316406,-0.0,-6.796962281896414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,290.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.376517118653284e-05,292.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,9.873801900539549e-05,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,7.292833470273763e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.873923409031704e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0004683706501964,290.8799743652344,294.1499938964844,253.1460723876953,252.51434326171875,257.4811096191406,253.1817321777344,289.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990789694711,5.756426002534454e-09,0.000999073148705,-0.0141332801431417,0.0,0.0,0.0,-0.0076665207743644,60.0,-24.85112190246582,-0.0,-6.805490215811005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,290.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.382601274410264e-05,292.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.88020983641036e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,7.297565753106028e-05,290.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.880330617306754e-05,291.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,0.0004686746106017,290.87615966796875,294.1499938964844,253.1490173339844,252.5168609619141,257.4426574707031,253.1780700683593,289.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997270535677,5.832214711176675e-09,0.0009997212328016,-0.0143318213522434,0.0,0.0,0.0,-0.0077040921896696,60.0,-24.859352111816406,-0.0,-6.814322972559239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
