time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598020,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.395395318279044e-05,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,9.893682727124542e-05,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,7.307516352739185e-05,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.893802780425176e-05,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0004693137307185,290.86846923828125,294.1499938964844,253.15821838378903,252.5245819091797,257.3668212890625,253.1731414794922,289.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.99157656822058e-09,0.0010010838741436,-0.0147492941468954,0.0,0.0,0.0,-0.0077830953523516,60.0,-24.87520408630371,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,9.395395318279044e-05,292.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,9.893682727124542e-05,291.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,7.307516352739185e-05,290.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.893802780425176e-05,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0004693137307185,290.86846923828125,294.1499938964844,253.15821838378903,252.5245819091797,257.3668212890625,253.1731414794922,289.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.99157656822058e-09,0.0010010838741436,-0.0147492941468954,0.0,0.0,0.0,-0.0077830953523516,60.0,-24.87520408630371,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.408744517713784e-05,292.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.907742060022429e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,7.317899144254625e-05,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.907859930535778e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0004699806158896,290.86065673828125,294.1499938964844,253.17156982421875,252.5355682373047,257.2923583984375,253.17156982421875,289.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157867993294985e-09,0.0010025058872997,-0.015184910967946,0.0,0.0,0.0,-0.0078655332326889,60.0,-24.889949798583984,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.408744517713784e-05,292.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.907742060022429e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,7.317899144254625e-05,290.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.907859930535778e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0004699806158896,290.86065673828125,294.1499938964844,253.17156982421875,252.5355682373047,257.2923583984375,253.17156982421875,289.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025120573118,6.157867993294985e-09,0.0010025058872997,-0.015184910967946,0.0,0.0,0.0,-0.0078655332326889,60.0,-24.889949798583984,-0.0,-6.85234269326429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,290.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,9.422298899153247e-05,292.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.922016033669934e-05,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,7.328442006837577e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.922133176587522e-05,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.000470657745609,290.8527526855469,294.1499938964844,253.1886749267578,252.54953002929688,257.2193603515625,253.17372131347656,289.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.3267093786123504e-09,0.001003949670121,-0.015627197921276,0.0,0.0,0.0,-0.0079492349177598,60.0,-24.902963638305664,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,290.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,9.422298899153247e-05,292.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.922016033669934e-05,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441711425781,0.0,0.0,7.328442006837577e-05,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.922133176587522e-05,291.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.000470657745609,290.8527526855469,294.1499938964844,253.1886749267578,252.54953002929688,257.2193603515625,253.17372131347656,289.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.3267093786123504e-09,0.001003949670121,-0.015627197921276,0.0,0.0,0.0,-0.0079492349177598,60.0,-24.902963638305664,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,290.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.435641550226136e-05,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,9.936068090610206e-05,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,7.338819705182686e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.936183778336272e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.000471324310638,290.8447265625,294.1499938964844,253.2091827392578,252.566162109375,257.14794921875,253.17996215820312,289.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916870826093e-09,0.0010053708683699,-0.0160625781863927,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.91340446472168,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,290.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,9.435641550226136e-05,292.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,9.936068090610206e-05,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.233642578125,0.0,0.0,7.338819705182686e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,9.936183778336272e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,0.000471324310638,290.8447265625,294.1499938964844,253.2091827392578,252.566162109375,257.14794921875,253.17996215820312,289.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916870826093e-09,0.0010053708683699,-0.0160625781863927,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.91340446472168,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,290.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.442090231459588e-05,292.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.942859469447284e-05,291.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,7.343835022766143e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,9.942974429577588e-05,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004716464609373,290.8406982421875,294.1499938964844,253.2205810546875,252.57537841796875,257.1128845214844,253.1846618652344,289.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006064354442,6.573245503460612e-09,0.001006057835184,-0.0162729956209659,0.0,0.0,0.0,-0.0080714542418718,60.0,-24.9173641204834,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.448343917028978e-05,292.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.949445666279644e-05,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,7.348699728026986e-05,290.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,9.949560626409948e-05,291.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004719588905572,290.83660888671875,294.1499938964844,253.23269653320312,252.58514404296875,257.0781555175781,253.1902770996093,289.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.920469284057617,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.459971624892204e-05,292.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.961691830540076e-05,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,7.357743015745655e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.961804607883096e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004725397739093,290.828369140625,294.1499938964844,253.25885009765625,252.60617065429688,257.00994873046875,253.2042694091797,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795990881158786e-09,0.0010079625062644,-0.0168564561754465,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.92340660095215,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.459971624892204e-05,292.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.961691830540076e-05,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21246337890625,0.0,0.0,7.357743015745655e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,9.961804607883096e-05,291.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,0.0004725397739093,290.828369140625,294.1499938964844,253.25885009765625,252.60617065429688,257.00994873046875,253.2042694091797,289.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795990881158786e-09,0.0010079625062644,-0.0168564561754465,0.0,0.0,0.0,-0.0081818783655762,60.0,-24.92340660095215,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.470121585763992e-05,292.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.972380939871071e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.365637429757044e-05,290.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.972492989618333e-05,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004730468208435,290.82000732421875,294.1499938964844,253.28726196289065,252.62893676757807,256.94342041015625,253.221908569336,289.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090506402775,6.922418194221791e-09,0.0010090436553582,-0.0171876102685928,0.0,0.0,0.0,-0.0082445535808801,60.0,-24.92115592956543,-0.0,-6.942016739230894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.470121585763992e-05,292.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.972380939871071e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.365637429757044e-05,290.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.972492989618333e-05,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004730468208435,290.82000732421875,294.1499938964844,253.28726196289065,252.62893676757807,256.94342041015625,253.221908569336,289.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090506402775,6.922418194221791e-09,0.0010090436553582,-0.0171876102685928,0.0,0.0,0.0,-0.0082445535808801,60.0,-24.92115592956543,-0.0,-6.942016739230894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.478512220084669e-05,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.98121904558502e-05,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,7.372163963736966e-05,290.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.981328912544996e-05,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0004734660615213,290.8115539550781,294.1499938964844,253.3175506591797,252.65313720703125,256.87847900390625,253.2427215576172,289.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026934145670793e-09,0.0010099374921992,-0.0174613706767559,0.0,0.0,0.0,-0.0082963677123188,60.0,-24.9133358001709,-0.0,-6.954320497243317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.478512220084669e-05,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.98121904558502e-05,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,7.372163963736966e-05,290.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.981328912544996e-05,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,0.0004734660615213,290.8115539550781,294.1499938964844,253.3175506591797,252.65313720703125,256.87847900390625,253.2427215576172,289.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026934145670793e-09,0.0010099374921992,-0.0174613706767559,0.0,0.0,0.0,-0.0082963677123188,60.0,-24.9133358001709,-0.0,-6.954320497243317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.484960901318118e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,9.988011152017862e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.377180008916184e-05,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.988120291382074e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0004737882409244,290.8030090332031,294.1499938964844,253.34933471679688,252.678451538086,256.8152160644531,253.266357421875,289.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.899438858032227,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.484960901318118e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,9.988011152017862e-05,291.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,7.377180008916184e-05,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,9.988120291382074e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876220703125,0.0,0.0,0.0004737882409244,290.8030090332031,294.1499938964844,253.34933471679688,252.678451538086,256.8152160644531,253.266357421875,289.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.899438858032227,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,9.487412899034098e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.990593389375137e-05,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,7.379087037406862e-05,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.990701801143588e-05,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,0.0004739107389468,290.7987060546875,294.1499938964844,253.36569213867188,252.69143676757807,256.78424072265625,253.27919006347656,289.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377801447169994e-09,0.0010108853457495,-0.0177517049014568,0.0,0.0,0.0,-0.0083513194695115,60.0,-24.890024185180664,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,9.489442163612694e-05,292.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,9.992731065722182e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.380665192613378e-05,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,9.992838749894872e-05,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.0004740121366921,290.7943420410156,294.1499938964844,253.3822631835937,252.7045745849609,256.753662109375,253.29251098632807,289.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.1630510412035164e-09,0.0010111015290021,-0.0178178958594799,0.0,0.0,0.0,-0.0083638476207852,60.0,-24.879329681396484,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.492100070929156e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.99553085421212e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.382733019767329e-05,290.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.995637810789049e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004741449665743,290.7856140136719,294.1499938964844,253.4159393310547,252.7312164306641,256.6937255859375,253.32058715820312,289.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961339109805075e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85368728637696,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,9.492100070929156e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,9.99553085421212e-05,291.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.382733019767329e-05,290.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.995637810789049e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004741449665743,290.7856140136719,294.1499938964844,253.4159393310547,252.7312164306641,256.6937255859375,253.32058715820312,289.36724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961339109805075e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.85368728637696,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.493115794612096e-05,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,9.996601875172928e-05,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.38352318876423e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.996707376558334e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0004741957818623,290.7767639160156,294.1499938964844,253.4499969482422,252.758056640625,256.635498046875,253.3502349853516,289.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.2087633640194335e-09,0.0010114924516528,-0.0179376266896724,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.8230094909668,-0.0,-6.975751887239312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.493115794612096e-05,292.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,9.996601875172928e-05,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.38352318876423e-05,290.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,9.996707376558334e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0004741957818623,290.7767639160156,294.1499938964844,253.4499969482422,252.758056640625,256.635498046875,253.3502349853516,289.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.2087633640194335e-09,0.0010114924516528,-0.0179376266896724,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.8230094909668,-0.0,-6.975751887239312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.493112884229048e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,9.996600419981404e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,7.383521005976945e-05,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.996704466175288e-05,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0004741956945508,290.7677917480469,294.1499938964844,253.4840545654297,252.7848052978516,256.5789794921875,253.38107299804688,289.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114992037415,7.208699859262424e-09,0.0010114919859915,-0.0179374609142541,0.0,0.0,0.0,-0.0083864778280258,60.0,-24.78857612609864,-0.0,-6.975744781811954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.493112884229048e-05,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,9.996600419981404e-05,291.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,7.383521005976945e-05,290.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379577636719,0.0,0.0,9.996704466175288e-05,291.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0004741956945508,290.7677917480469,294.1499938964844,253.4840545654297,252.7848052978516,256.5789794921875,253.38107299804688,289.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114992037415,7.208699859262424e-09,0.0010114919859915,-0.0179374609142541,0.0,0.0,0.0,-0.0083864778280258,60.0,-24.78857612609864,-0.0,-6.975744781811954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.497014252701774e-05,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001000070988084,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.386555807897821e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,0.0001000081247184,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0004743906320072,290.7587585449219,294.1499938964844,253.51773071289065,252.8111572265625,256.5240478515625,253.4127655029297,289.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119144571945,7.257278777927921e-09,0.0010119072394445,-0.0180646982043981,0.0,0.0,0.0,-0.0084105599671602,60.0,-24.75814437866211,-0.0,-6.981476019518595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,9.497014252701774e-05,292.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001000070988084,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.386555807897821e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,0.0001000081247184,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0004743906320072,290.7587585449219,294.1499938964844,253.51773071289065,252.8111572265625,256.5240478515625,253.4127655029297,289.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119144571945,7.257278777927921e-09,0.0010119072394445,-0.0180646982043981,0.0,0.0,0.0,-0.0084105599671602,60.0,-24.75814437866211,-0.0,-6.981476019518595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9196472167969,0.0,0.0,9.499309089733288e-05,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0001000312695396,291.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.38834060030058e-05,290.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001000322881736,291.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0004745052719954,290.75421142578125,294.1499938964844,253.5343170166016,252.82408142089844,256.4971618652344,253.4288787841797,289.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121589293703,7.285854142224934e-09,0.001012151595205,-0.0181395448744297,0.0,0.0,0.0,-0.0084247263148427,60.0,-24.745580673217773,-0.0,-6.984848255342514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153747558594,0.0,0.0,9.500143642071636e-05,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,0.0001000400734483,291.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,7.388989615719765e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.0001000410848064,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,0.0004745470068883,290.7496337890625,294.1499938964844,253.5506591796875,252.8367919921875,256.4706726074219,253.445053100586,289.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122478706762,7.296243609289377e-09,0.0010122405365109,-0.0181667543947696,0.0,0.0,0.0,-0.0084298774600029,60.0,-24.73210334777832,-0.0,-6.986074652104436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,9.49678069446236e-05,292.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001000046613626,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,7.386373908957466e-05,290.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001000056654447,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0004743790777865,290.7403869628906,294.1499938964844,253.5824584960937,252.8614501953125,256.4188537597656,253.47726440429688,289.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118894279003,7.254310041560075e-09,0.0010118822101503,-0.0180569235235452,0.0,0.0,0.0,-0.0084090894088149,60.0,-24.696332931518555,-0.0,-6.981125721949867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,9.49678069446236e-05,292.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001000046613626,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,7.386373908957466e-05,290.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001000056654447,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0004743790777865,290.7403869628906,294.1499938964844,253.5824584960937,252.8614501953125,256.4188537597656,253.47726440429688,289.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118894279003,7.254310041560075e-09,0.0010118822101503,-0.0180569235235452,0.0,0.0,0.0,-0.0084090894088149,60.0,-24.696332931518555,-0.0,-6.981125721949867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.488117939326912e-05,292.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.991345723392442e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,7.379636372206733e-05,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.991443948820232e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.000473946420243,290.7310791015625,294.1499938964844,253.6127471923828,252.88479614257807,256.3685302734375,253.5087432861328,289.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146353286913154e-09,0.0010109591530635,-0.0177741609513759,0.0,0.0,0.0,-0.0083555718883872,60.0,-24.647350311279297,-0.0,-6.968392085582309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,9.488117939326912e-05,292.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.991345723392442e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,7.379636372206733e-05,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.991443948820232e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.000473946420243,290.7310791015625,294.1499938964844,253.6127471923828,252.88479614257807,256.3685302734375,253.5087432861328,289.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146353286913154e-09,0.0010109591530635,-0.0177741609513759,0.0,0.0,0.0,-0.0083555718883872,60.0,-24.647350311279297,-0.0,-6.968392085582309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.477665298618376e-05,292.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.980340109905228e-05,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.371506944764405e-05,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.980436880141497e-05,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004734243557322,290.7216796875,294.1499938964844,253.6411590576172,252.90655517578125,256.31964111328125,253.5391540527344,289.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160965925936125e-09,0.0010098452912643,-0.0174329839646816,0.0,0.0,0.0,-0.0082909977063536,60.0,-24.59074592590332,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.477665298618376e-05,292.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,9.980340109905228e-05,291.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,7.371506944764405e-05,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.980436880141497e-05,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0004734243557322,290.7216796875,294.1499938964844,253.6411590576172,252.90655517578125,256.31964111328125,253.5391540527344,289.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.0160965925936125e-09,0.0010098452912643,-0.0174329839646816,0.0,0.0,0.0,-0.0082909977063536,60.0,-24.59074592590332,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.467893687542528e-05,292.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,9.970051905838773e-05,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,7.363907207036391e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.97014794847928e-05,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004729363135993,290.7121887207031,294.1499938964844,253.66729736328125,252.9264373779297,256.2722473144531,253.5681304931641,289.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088109411299,6.894329107609565e-09,0.0010088040726259,-0.0171140357851982,0.0,0.0,0.0,-0.0082306321710348,60.0,-24.533981323242188,-0.0,-6.938712004966875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,9.467893687542528e-05,292.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,9.970051905838773e-05,291.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,7.363907207036391e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,9.97014794847928e-05,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0004729363135993,290.7121887207031,294.1499938964844,253.66729736328125,252.9264373779297,256.2722473144531,253.5681304931641,289.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088109411299,6.894329107609565e-09,0.0010088040726259,-0.0171140357851982,0.0,0.0,0.0,-0.0082306321710348,60.0,-24.533981323242188,-0.0,-6.938712004966875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.463277092436329e-05,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,9.965190838556735e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,7.360316521953791e-05,290.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,9.965286153601484e-05,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0004727057239506,290.7074279785156,294.1499938964844,253.67941284179688,252.93556213378903,256.2489929199219,253.5821075439453,289.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083188535645,6.83679379775981e-09,0.0010083119850605,-0.016963331028819,0.0,0.0,0.0,-0.0082021094858646,60.0,-24.50651741027832,-0.0,-6.931944795951496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
