time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600360,290.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,9.458926797378808e-05,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,9.960609895642848e-05,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.356932474067435e-05,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.960704483091833e-05,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0004724884638562,290.70263671875,294.1499938964844,253.69081115722656,252.94412231445312,256.22613525390625,253.59559631347656,289.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007855287753,6.782578498842895e-09,0.001007848419249,-0.0168213229626417,0.0,0.0,0.0,-0.0081752324476838,60.0,-24.48018264770508,-0.0,-6.925571227611726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,9.450881771044806e-05,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,9.952139225788414e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.350675150519237e-05,290.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.952232358045876e-05,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0004720866272691,290.6930236816406,294.1499938964844,253.71131896972656,252.95933532714844,256.1811828613281,253.6214141845703,289.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069977724924,6.682315145667417e-09,0.0010069911368191,-0.0165586937218904,0.0,0.0,0.0,-0.0081255277618765,60.0,-24.43032455444336,-0.0,-6.913791850138298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,9.450881771044806e-05,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,9.952139225788414e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.350675150519237e-05,290.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,9.952232358045876e-05,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.0004720866272691,290.6930236816406,294.1499938964844,253.71131896972656,252.95933532714844,256.1811828613281,253.6214141845703,289.1885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069977724924,6.682315145667417e-09,0.0010069911368191,-0.0165586937218904,0.0,0.0,0.0,-0.0081255277618765,60.0,-24.43032455444336,-0.0,-6.913791850138298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.443875751458108e-05,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,9.944763587554915e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.345226913457736e-05,290.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.944855264620855e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0004717367410194,290.68328857421875,294.1499938964844,253.7284240722656,252.97178649902344,256.13739013671875,253.64512634277344,289.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062510846182,6.595008539278524e-09,0.0010062445653602,-0.0163300018757581,0.0,0.0,0.0,-0.0080822454765439,60.0,-24.38539695739746,-0.0,-6.903543692260429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,9.443875751458108e-05,292.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,9.944763587554915e-05,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,7.345226913457736e-05,290.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.944855264620855e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.0004717367410194,290.68328857421875,294.1499938964844,253.7284240722656,252.97178649902344,256.13739013671875,253.64512634277344,289.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062510846182,6.595008539278524e-09,0.0010062445653602,-0.0163300018757581,0.0,0.0,0.0,-0.0080822454765439,60.0,-24.38539695739746,-0.0,-6.903543692260429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.437899279873818e-05,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.93847061181441e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,7.340578304138035e-05,290.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,9.938561561284588e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,0.0004714382521342,290.6734924316406,294.1499938964844,253.7417755126953,252.9811553955078,256.0947570800781,253.6663513183593,289.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056140599772,6.520517015218274e-09,0.0010056075407192,-0.016134874895215,0.0,0.0,0.0,-0.0080453166738152,60.0,-24.345844268798828,-0.0,-6.894804727153314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.437899279873818e-05,292.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.93847061181441e-05,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,7.340578304138035e-05,290.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,9.938561561284588e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,0.0004714382521342,290.6734924316406,294.1499938964844,253.7417755126953,252.9811553955078,256.0947570800781,253.6663513183593,289.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056140599772,6.520517015218274e-09,0.0010056075407192,-0.016134874895215,0.0,0.0,0.0,-0.0080453166738152,60.0,-24.345844268798828,-0.0,-6.894804727153314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.433176455786452e-05,292.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,9.933498222380877e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,7.336904673138633e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,9.933587716659532e-05,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0004712023946922,290.66363525390625,294.1499938964844,253.75099182128903,252.9871826171875,256.0530700683594,253.6849975585937,289.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051105637103,6.461649437738971e-09,0.0010051040444523,-0.0159806739538908,0.0,0.0,0.0,-0.0080161336809396,60.0,-24.31178092956543,-0.0,-6.887903225560876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,9.433176455786452e-05,292.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,9.933498222380877e-05,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,7.336904673138633e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,9.933587716659532e-05,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0004712023946922,290.66363525390625,294.1499938964844,253.75099182128903,252.9871826171875,256.0530700683594,253.6849975585937,289.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051105637103,6.461649437738971e-09,0.0010051040444523,-0.0159806739538908,0.0,0.0,0.0,-0.0080161336809396,60.0,-24.31178092956543,-0.0,-6.887903225560876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314208984375,0.0,0.0,9.431222861167043e-05,292.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,9.931442036759108e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,7.335386180784553e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,9.931531531037764e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0004711048677563,290.6586608886719,294.1499938964844,253.75392150878903,252.9888458251953,256.0326232910156,253.6931304931641,289.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049022966995,6.437305355433409e-09,0.0010048958938568,-0.0159169044345617,0.0,0.0,0.0,-0.0080040646716952,60.0,-24.297176361083984,-0.0,-6.8850503964768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82684326171875,0.0,0.0,9.429611964151265e-05,292.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,9.929746738635004e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,7.334133260883391e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,9.929834777722137e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0004710244247689,290.6536865234375,294.1499938964844,253.75567626953125,252.98956298828125,256.0123291015625,253.70050048828125,289.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047305840998,6.4172231972747795e-09,0.0010047241812571,-0.0158642996102571,0.0,0.0,0.0,-0.0079941088333725,60.0,-24.28403091430664,-0.0,-6.882697078935962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.427437180420384e-05,292.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,9.92745699477382e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,7.332441600738093e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.927545033860952e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0004709158383775,290.64361572265625,294.1499938964844,253.75547790527344,252.9879913330078,255.97235107421875,253.7126922607422,289.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390100448783187e-09,0.0010044921655207,-0.0157932508736848,0.0,0.0,0.0,-0.0079806633293628,60.0,-24.26270294189453,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.427437180420384e-05,292.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,9.92745699477382e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,7.332441600738093e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.927545033860952e-05,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0004709158383775,290.64361572265625,294.1499938964844,253.75547790527344,252.9879913330078,255.97235107421875,253.7126922607422,289.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390100448783187e-09,0.0010044921655207,-0.0157932508736848,0.0,0.0,0.0,-0.0079806633293628,60.0,-24.26270294189453,-0.0,-6.879519531821644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.426662290934472e-05,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,9.926642087521031e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,7.331839151447639e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.92672867141664e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004708771884907,290.6335144042969,294.1499938964844,253.75,252.982177734375,255.93299865722656,253.72134399414065,289.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.380424188989764e-09,0.0010044093942269,-0.0157679039984941,0.0,0.0,0.0,-0.007975866086781,60.0,-24.24825859069824,-0.0,-6.878386216158108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,9.426662290934472e-05,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,9.926642087521031e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,7.331839151447639e-05,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.92672867141664e-05,291.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004708771884907,290.6335144042969,294.1499938964844,253.75,252.982177734375,255.93299865722656,253.72134399414065,289.0819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.380424188989764e-09,0.0010044093942269,-0.0157679039984941,0.0,0.0,0.0,-0.007975866086781,60.0,-24.24825859069824,-0.0,-6.878386216158108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,9.425057214684784e-05,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,9.92495333775878e-05,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.330590597121045e-05,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,9.925038466462864e-05,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0004707970656454,290.623291015625,294.1499938964844,253.74127197265625,252.97373962402344,255.8941802978516,253.7263946533203,289.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042446665465,6.360404647409723e-09,0.0010042382637038,-0.0157154630869627,0.0,0.0,0.0,-0.0079659419134259,60.0,-24.23738670349121,-0.0,-6.876041425130097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,9.425057214684784e-05,292.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,9.92495333775878e-05,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,7.330590597121045e-05,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,9.925038466462864e-05,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0004707970656454,290.623291015625,294.1499938964844,253.74127197265625,252.97373962402344,255.8941802978516,253.7263946533203,289.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042446665465,6.360404647409723e-09,0.0010042382637038,-0.0157154630869627,0.0,0.0,0.0,-0.0079659419134259,60.0,-24.23738670349121,-0.0,-6.876041425130097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.41819598665461e-05,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,9.917729039443655e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.325254409806803e-05,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,9.91781344055198e-05,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0004704543680418,290.613037109375,294.1499938964844,253.7315826416016,252.9644775390625,255.8558959960937,253.7281951904297,289.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035135783255,6.274893049607044e-09,0.0010035072918981,-0.0154914632439613,0.0,0.0,0.0,-0.0079235509037971,60.0,-24.2203369140625,-0.0,-6.866030588525973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78961181640625,0.0,0.0,9.41819598665461e-05,292.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,9.917729039443655e-05,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.325254409806803e-05,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,9.91781344055198e-05,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.0004704543680418,290.613037109375,294.1499938964844,253.7315826416016,252.9644775390625,255.8558959960937,253.7281951904297,289.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035135783255,6.274893049607044e-09,0.0010035072918981,-0.0154914632439613,0.0,0.0,0.0,-0.0079235509037971,60.0,-24.2203369140625,-0.0,-6.866030588525973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,9.412049985257907e-05,292.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,9.911257802741602e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,7.320474105654284e-05,290.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894897460937,0.0,0.0,9.911341476254164e-05,291.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0004701473808381,290.6078491210937,294.1499938964844,253.72637939453125,252.9595489501953,255.83697509765625,253.72802734375,289.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028587421402,6.198310309457611e-09,0.0010028524557128,-0.0152908507734537,0.0,0.0,0.0,-0.0078855855390429,60.0,-24.206228256225582,-0.0,-6.857071355170774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,9.40485406317748e-05,292.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,9.903680620482191e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,7.314877439057454e-05,290.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,9.903763566398992e-05,291.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.000469787948532,290.6026916503906,294.1499938964844,253.720932006836,252.9544372558593,255.8181915283203,253.72726440429688,289.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020919144153,6.108642924829155e-09,0.0010020858608186,-0.0150559600442647,0.0,0.0,0.0,-0.0078411344438791,60.0,-24.188915252685547,-0.0,-6.846588718190105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,9.392513311468063e-05,292.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,9.89068648777902e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.305278995772824e-05,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.890768706100062e-05,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0004691715876106,290.5922546386719,294.1499938964844,253.70936584472656,252.943603515625,255.7809600830078,253.7242889404297,289.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007766541093,5.954871262758843e-09,0.0010007707169279,-0.0146531388163566,0.0,0.0,0.0,-0.0077649019658565,60.0,-24.15225601196289,-0.0,-6.828630461086507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,9.392513311468063e-05,292.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,9.89068648777902e-05,291.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.305278995772824e-05,290.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,9.890768706100062e-05,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0004691715876106,290.5922546386719,294.1499938964844,253.70936584472656,252.943603515625,255.7809600830078,253.7242889404297,289.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007766541093,5.954871262758843e-09,0.0010007707169279,-0.0146531388163566,0.0,0.0,0.0,-0.0077649019658565,60.0,-24.15225601196289,-0.0,-6.828630461086507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,9.383755241287872e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.881464211503044e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,7.298467244254425e-05,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,9.88154497463256e-05,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.000468734127935,290.581787109375,294.1499938964844,253.69688415527344,252.9320373535156,255.7442779541016,253.7192840576172,288.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845727013564783e-09,0.0009998374152928,-0.0143672190606594,0.0,0.0,0.0,-0.0077107944525778,60.0,-24.122705459594727,-0.0,-6.815898245804419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,9.383755241287872e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.881464211503044e-05,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,7.298467244254425e-05,290.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,9.88154497463256e-05,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,0.000468734127935,290.581787109375,294.1499938964844,253.69688415527344,252.9320373535156,255.7442779541016,253.7192840576172,288.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845727013564783e-09,0.0009998374152928,-0.0143672190606594,0.0,0.0,0.0,-0.0077107944525778,60.0,-24.122705459594727,-0.0,-6.815898245804419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,9.375312947668137e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,9.872575174085796e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,7.291901420103386e-05,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,9.872655209619552e-05,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0004683124716393,290.5712280273437,294.1499938964844,253.6835174560547,252.91970825195312,255.70803833007807,253.71275329589844,288.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989435784518,5.740523167929723e-09,0.0009989377576857,-0.0140916183590888,0.0,0.0,0.0,-0.0076586403883993,60.0,-24.09662818908692,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,9.375312947668137e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,9.872575174085796e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,7.291901420103386e-05,290.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,9.872655209619552e-05,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6855773925781,0.0,0.0,0.0004683124716393,290.5712280273437,294.1499938964844,253.6835174560547,252.91970825195312,255.70803833007807,253.71275329589844,288.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989435784518,5.740523167929723e-09,0.0009989377576857,-0.0140916183590888,0.0,0.0,0.0,-0.0076586403883993,60.0,-24.09662818908692,-0.0,-6.803637120356143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.366772428620608e-05,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,9.863583545666188e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,7.285259198397398e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,9.86366212600842e-05,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,0.0004678859259001,290.56060791015625,294.1499938964844,253.66929626464844,252.9066772460937,255.6721649169922,253.7050628662109,288.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341029619488844e-09,0.000998027739115,-0.0138128278777003,0.0,0.0,0.0,-0.0076058832928538,60.0,-24.071834564208984,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.366772428620608e-05,292.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,9.863583545666188e-05,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,7.285259198397398e-05,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,9.86366212600842e-05,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,0.0004678859259001,290.56060791015625,294.1499938964844,253.66929626464844,252.9066772460937,255.6721649169922,253.7050628662109,288.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341029619488844e-09,0.000998027739115,-0.0138128278777003,0.0,0.0,0.0,-0.0076058832928538,60.0,-24.071834564208984,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,9.362423588754608e-05,292.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,9.85900405794382e-05,291.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,7.281875878106803e-05,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.859081910690291e-05,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0004676686949096,290.5552673339844,294.1499938964844,253.661865234375,252.89990234375,255.6543884277344,253.70069885253903,288.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579903206154313e-09,0.0009975642897188,-0.013670839369297,0.0,0.0,0.0,-0.0075790141709148,60.0,-24.05966758728028,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,9.35801217565313e-05,292.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,9.854359086602926e-05,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,7.278445264091715e-05,290.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,9.854436939349398e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6677551269531,0.0,0.0,0.0004674483789131,290.5499267578125,294.1499938964844,253.6542205810547,252.8929443359375,255.6367034912109,253.6960601806641,288.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524937396472751e-09,0.0009970943210646,-0.0135268419981002,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.04752922058105,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,9.348882304038852e-05,292.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,9.844746091403068e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,7.271344657056034e-05,290.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,9.844822488958016e-05,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.0004669923509936,290.5391845703125,294.1499938964844,253.6383209228516,252.87852478027344,255.6016540527344,253.68592834472656,288.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111661818012635e-09,0.0009961214382201,-0.0132287880405783,0.0,0.0,0.0,-0.0074953637085855,60.0,-24.02310562133789,-0.0,-6.765323234958488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,9.348882304038852e-05,292.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,9.844746091403068e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,7.271344657056034e-05,290.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,9.844822488958016e-05,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65875244140625,0.0,0.0,0.0004669923509936,290.5391845703125,294.1499938964844,253.6383209228516,252.87852478027344,255.6016540527344,253.68592834472656,288.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.4111661818012635e-09,0.0009961214382201,-0.0132287880405783,0.0,0.0,0.0,-0.0074953637085855,60.0,-24.02310562133789,-0.0,-6.765323234958488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,9.339229291072117e-05,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,9.834581578616052e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,7.263836596393958e-05,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.83465724857524e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0004665102169383,290.52838134765625,294.1499938964844,253.62161254882807,252.86343383789065,255.5669403076172,253.6748809814453,288.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950981475412,5.290876625707597e-09,0.0009950929088518,-0.0129136526957154,0.0,0.0,0.0,-0.0074357311241328,60.0,-23.998140335083008,-0.0,-6.751356806944386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123107910156,0.0,0.0,9.339229291072117e-05,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,9.834581578616052e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636474609375,0.0,0.0,7.263836596393958e-05,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.83465724857524e-05,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496887207031,0.0,0.0,0.0004665102169383,290.52838134765625,294.1499938964844,253.62161254882807,252.86343383789065,255.5669403076172,253.6748809814453,288.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950981475412,5.290876625707597e-09,0.0009950929088518,-0.0129136526957154,0.0,0.0,0.0,-0.0074357311241328,60.0,-23.998140335083008,-0.0,-6.751356806944386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,9.328835585620254e-05,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.82363781076856e-05,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,7.2557530074846e-05,290.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,9.823712025536224e-05,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0004659910919144,290.5174865722656,294.1499938964844,253.6041259765625,252.8477020263672,255.53257751464844,253.6629333496093,288.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939905721694,5.161364224903764e-09,0.0009939854498952,-0.0125743513926863,0.0,0.0,0.0,-0.0073715262115001,60.0,-23.97211265563965,-0.0,-6.736335933510419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,9.328835585620254e-05,292.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.82363781076856e-05,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85186767578125,0.0,0.0,7.2557530074846e-05,290.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,9.823712025536224e-05,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0004659910919144,290.5174865722656,294.1499938964844,253.6041259765625,252.8477020263672,255.53257751464844,253.6629333496093,288.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939905721694,5.161364224903764e-09,0.0009939854498952,-0.0125743513926863,0.0,0.0,0.0,-0.0073715262115001,60.0,-23.97211265563965,-0.0,-6.736335933510419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,9.317744843428954e-05,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.811959898797797e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,7.247126632137224e-05,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,9.812033385969698e-05,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0004654371296055,290.5065612792969,294.1499938964844,253.5858612060547,252.83132934570312,255.49853515625,253.6502685546875,288.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928087238222,5.023166771422893e-09,0.0009928037179633,-0.0122122913599014,0.0,0.0,0.0,-0.007303015794605,60.0,-23.944849014282227,-0.0,-6.720325984588271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,9.317744843428954e-05,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,9.811959898797797e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8400573730469,0.0,0.0,7.247126632137224e-05,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,9.812033385969698e-05,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0004654371296055,290.5065612792969,294.1499938964844,253.5858612060547,252.83132934570312,255.49853515625,253.6502685546875,288.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928087238222,5.023166771422893e-09,0.0009928037179633,-0.0122122913599014,0.0,0.0,0.0,-0.007303015794605,60.0,-23.944849014282227,-0.0,-6.720325984588271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
