time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602700,290.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,9.311881876783444e-05,292.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,9.80578624876216e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341369628906,0.0,0.0,7.242566789500415e-05,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,9.805859735934064e-05,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6267395019531,0.0,0.0,0.0004651442868635,290.5010681152344,294.1499938964844,253.5764617919922,252.8229217529297,255.4816436767578,253.6436462402344,288.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921839227899,4.9501123200457195e-09,0.0009921790333464,-0.0120208961889147,0.0,0.0,0.0,-0.0072667999193072,60.0,-23.930625915527344,-0.0,-6.711870526032726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,9.30583555600606e-05,292.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,9.79941978584975e-05,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,7.237863610498607e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,9.79949181783013e-05,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,0.0004648422764148,290.4955444335937,294.1499938964844,253.56686401367188,252.81434631347656,255.46481323242188,253.63687133789065,288.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991539680399,4.8747694769701874e-09,0.0009915347909554,-0.0118235042318701,0.0,0.0,0.0,-0.0072294487617909,60.0,-23.91605758666992,-0.0,-6.703155719378628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,9.29328889469616e-05,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,9.786208829609676e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,7.228105823742226e-05,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,9.786280133994296e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.0004642156127374,290.4844970703125,294.1499938964844,253.54714965820312,252.7967834472656,255.43136596679688,253.62294006347656,288.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.718438972872718e-09,0.0009901979938149,-0.0114139262586832,0.0,0.0,0.0,-0.0071519492194056,60.0,-23.886043548583984,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,9.29328889469616e-05,292.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,9.786208829609676e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,7.228105823742226e-05,290.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,9.786280133994296e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,0.0004642156127374,290.4844970703125,294.1499938964844,253.54714965820312,252.7967834472656,255.43136596679688,253.62294006347656,288.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902026504278,4.718438972872718e-09,0.0009901979938149,-0.0114139262586832,0.0,0.0,0.0,-0.0071519492194056,60.0,-23.886043548583984,-0.0,-6.6850915914074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,9.280365338781849e-05,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.77260060608387e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,7.218054088298231e-05,290.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,9.772671182872728e-05,291.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0004635700897779,290.4734191894531,294.1499938964844,253.5267333984375,252.7786407470703,255.398178100586,253.6085357666016,288.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557410004935036e-09,0.0009888210333883,-0.0109920343384146,0.0,0.0,0.0,-0.0070721199735999,60.0,-23.85518455505371,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,9.280365338781849e-05,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.77260060608387e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,7.218054088298231e-05,290.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,9.772671182872728e-05,291.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,0.0004635700897779,290.4734191894531,294.1499938964844,253.5267333984375,252.7786407470703,255.398178100586,253.6085357666016,288.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557410004935036e-09,0.0009888210333883,-0.0109920343384146,0.0,0.0,0.0,-0.0070721199735999,60.0,-23.85518455505371,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,9.267460700357331e-05,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,9.759012755239382e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,7.208017632365227e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,9.759081876836716e-05,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,0.0004629255272448,290.4622497558594,294.1499938964844,253.505615234375,252.7599334716797,255.36524963378903,253.59364318847656,288.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396613739743316e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.82426643371582,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,9.267460700357331e-05,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,9.759012755239382e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,7.208017632365227e-05,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,9.759081876836716e-05,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,0.0004629255272448,290.4622497558594,294.1499938964844,253.505615234375,252.7599334716797,255.36524963378903,253.59364318847656,288.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396613739743316e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.82426643371582,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,9.255033364752308e-05,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,9.745926217874512e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,7.198351522674784e-05,290.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,9.745995339471848e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,0.0004623048007488,290.4510192871094,294.1499938964844,253.48385620117188,252.74069213867188,255.33258056640625,253.57830810546875,288.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241762496803858e-09,0.0009861218277364,-0.0101650273427367,0.0,0.0,0.0,-0.0069156396202743,60.0,-23.794403076171875,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,9.255033364752308e-05,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,9.745926217874512e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806701660156,0.0,0.0,7.198351522674784e-05,290.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.645751953125,0.0,0.0,9.745995339471848e-05,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58447265625,0.0,0.0,0.0004623048007488,290.4510192871094,294.1499938964844,253.48385620117188,252.74069213867188,255.33258056640625,253.57830810546875,288.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241762496803858e-09,0.0009861218277364,-0.0101650273427367,0.0,0.0,0.0,-0.0069156396202743,60.0,-23.794403076171875,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63677978515625,0.0,0.0,9.249185677617788e-05,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,9.73976930254139e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,7.19380404916592e-05,290.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,9.739837696542963e-05,291.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5797119140625,0.0,0.0,0.0004620127147063,290.4454040527344,294.1499938964844,253.4727325439453,252.7308654785156,255.3163299560547,253.5704803466797,288.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855028474703,4.168902556500598e-09,0.000985498772934,-0.0099741294980049,0.0,0.0,0.0,-0.0068795196712017,60.0,-23.780309677124023,-0.0,-6.621783654736646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,9.243598469765856e-05,292.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,9.73388596321456e-05,290.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,7.189458119682968e-05,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354675292969,0.0,0.0,9.733953629620372e-05,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5749206542969,0.0,0.0,0.0004617336380761,290.43975830078125,294.1499938964844,253.46144104003903,252.72091674804688,255.3001403808593,253.5625457763672,288.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849073830991,4.099280914715564e-09,0.0009849033085629,-0.0097917150706052,0.0,0.0,0.0,-0.0068450048565864,60.0,-23.766807556152344,-0.0,-6.613785075160197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,9.233628952642904e-05,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,9.72338893916458e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,7.181704131653532e-05,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,9.72345587797463e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,0.0004612357006408,290.4284362792969,294.1499938964844,253.4384155273437,252.70065307617188,255.26788330078125,253.5463714599609,288.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975060725025514e-09,0.0009838411351665,-0.0094662439078092,0.0,0.0,0.0,-0.0067834230139851,60.0,-23.742706298828125,-0.0,-6.599524482453489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,9.233628952642904e-05,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,9.72338893916458e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,7.181704131653532e-05,290.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251220703125,0.0,0.0,9.72345587797463e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653381347656,0.0,0.0,0.0004612357006408,290.4284362792969,294.1499938964844,253.4384155273437,252.70065307617188,255.26788330078125,253.5463714599609,288.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975060725025514e-09,0.0009838411351665,-0.0094662439078092,0.0,0.0,0.0,-0.0067834230139851,60.0,-23.742706298828125,-0.0,-6.599524482453489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,9.22556864679791e-05,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,9.714901534607634e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,7.175435166573152e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,9.714967745821924e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0004608331073541,290.41705322265625,294.1499938964844,253.414794921875,252.67990112304688,255.2358245849609,253.52967834472656,288.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829860646277,3.874619292076886e-09,0.0009829821065068,-0.0092030754312872,0.0,0.0,0.0,-0.0067336298525333,60.0,-23.723398208618164,-0.0,-6.588005874164082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,9.22556864679791e-05,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,9.714901534607634e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447814941406,0.0,0.0,7.175435166573152e-05,290.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6147155761719,0.0,0.0,9.714967745821924e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556640625,0.0,0.0,0.0004608331073541,290.41705322265625,294.1499938964844,253.414794921875,252.67990112304688,255.2358245849609,253.52967834472656,288.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829860646277,3.874619292076886e-09,0.0009829821065068,-0.0092030754312872,0.0,0.0,0.0,-0.0067336298525333,60.0,-23.723398208618164,-0.0,-6.588005874164082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,9.219775529345496e-05,292.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,9.708802099339664e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,7.170929166022688e-05,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,9.70886685536243e-05,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0004605437570717,290.4056396484375,294.1499938964844,253.3905792236328,252.6586761474609,255.2039337158203,253.5124664306641,288.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823684813454,3.80242726194524e-09,0.0009823647560551,-0.0090139210224151,0.0,0.0,0.0,-0.0066978405229747,60.0,-23.709457397460938,-0.0,-6.579732314548893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006164550781,0.0,0.0,9.219775529345496e-05,292.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,9.708802099339664e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73272705078125,0.0,0.0,7.170929166022688e-05,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042785644531,0.0,0.0,9.70886685536243e-05,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54595947265625,0.0,0.0,0.0004605437570717,290.4056396484375,294.1499938964844,253.3905792236328,252.6586761474609,255.2039337158203,253.5124664306641,288.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823684813454,3.80242726194524e-09,0.0009823647560551,-0.0090139210224151,0.0,0.0,0.0,-0.0066978405229747,60.0,-23.709457397460938,-0.0,-6.579732314548893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.216320904670285e-05,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,9.705165575724096e-05,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,7.168242882471532e-05,290.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,9.7052296041511e-05,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0004603712586686,290.3941345214844,294.1499938964844,253.3658142089844,252.63699340820312,255.17218017578125,253.49449157714844,288.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820003760978,3.759374145317906e-09,0.0009819966508075,-0.0089011155068874,0.0,0.0,0.0,-0.0066764974035322,60.0,-23.70233726501465,-0.0,-6.574801147962718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,9.216320904670285e-05,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,9.705165575724096e-05,290.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,7.168242882471532e-05,290.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,9.7052296041511e-05,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0004603712586686,290.3941345214844,294.1499938964844,253.3658142089844,252.63699340820312,255.17218017578125,253.49449157714844,288.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820003760978,3.759374145317906e-09,0.0009819966508075,-0.0089011155068874,0.0,0.0,0.0,-0.0066764974035322,60.0,-23.70233726501465,-0.0,-6.574801147962718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,9.21551400097087e-05,292.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,9.704315016278996e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,7.167614967329428e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885009765625,0.0,0.0,9.704379044706002e-05,291.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,0.0004603309207595,290.38836669921875,294.1499938964844,253.3532257080078,252.62599182128903,255.15635681152344,253.4852294921875,288.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749304422484556e-09,0.000981910387054,-0.0088747320696711,0.0,0.0,0.0,-0.0066715045832097,60.0,-23.701072692871094,-0.0,-6.573647937102578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,9.215358295477928e-05,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,9.70415203482844e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,7.167494186433032e-05,290.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5832214355469,0.0,0.0,9.704215335659684e-05,291.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0004603231791406,290.382568359375,294.1499938964844,253.34051513671875,252.6148834228516,255.1405487060547,253.47573852539065,288.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.7473601999238335e-09,0.0009818936232477,-0.008869637735188,0.0,0.0,0.0,-0.006670540664345,60.0,-23.701549530029297,-0.0,-6.573425537226285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,9.216858597937971e-05,292.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,9.705733100418e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,7.168661250034347e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,9.705795673653483e-05,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0004603981797117,290.3709411621094,294.1499938964844,253.314682006836,252.5923614501953,255.1090240478516,253.45606994628903,288.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820570703595,3.766038148000916e-09,0.0009820533450692,-0.0089185768738389,0.0,0.0,0.0,-0.0066797998733818,60.0,-23.707246780395508,-0.0,-6.575564270860923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,9.216858597937971e-05,292.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,9.705733100418e-05,290.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964416503906,0.0,0.0,7.168661250034347e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,9.705795673653483e-05,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0004603981797117,290.3709411621094,294.1499938964844,253.314682006836,252.5923614501953,255.1090240478516,253.45606994628903,288.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820570703595,3.766038148000916e-09,0.0009820533450692,-0.0089185768738389,0.0,0.0,0.0,-0.0066797998733818,60.0,-23.707246780395508,-0.0,-6.575564270860923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,9.220664651365952e-05,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,9.709741425467656e-05,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,7.171621109591797e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,9.709803271107376e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0004605883150361,290.3592529296875,294.1499938964844,253.28836059570312,252.56944274902344,255.0775756835937,253.4353179931641,288.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824624285101,3.813439342081892e-09,0.0009824585868045,-0.0090427752584218,0.0,0.0,0.0,-0.0067032980732619,60.0,-23.719640731811523,-0.0,-6.580994238447603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,9.220664651365952e-05,292.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,9.709741425467656e-05,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,7.171621109591797e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,9.709803271107376e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0004605883150361,290.3592529296875,294.1499938964844,253.28836059570312,252.56944274902344,255.0775756835937,253.4353179931641,288.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824624285101,3.813439342081892e-09,0.0009824585868045,-0.0090427752584218,0.0,0.0,0.0,-0.0067032980732619,60.0,-23.719640731811523,-0.0,-6.580994238447603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,9.22644539969042e-05,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,9.715829219203442e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,7.176117651397362e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.715891064843164e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0004608771123457,290.3475036621094,294.1499938964844,253.2615661621093,252.546142578125,255.04620361328125,253.4133453369141,288.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830781491473,3.885444854745401e-09,0.0009830743074417,-0.0092314407229423,0.0,0.0,0.0,-0.0067389942705631,60.0,-23.73798561096192,-0.0,-6.58924648178072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,9.22644539969042e-05,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,9.715829219203442e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,7.176117651397362e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512084960937,0.0,0.0,9.715891064843164e-05,291.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.496337890625,0.0,0.0,0.0004608771123457,290.3475036621094,294.1499938964844,253.2615661621093,252.546142578125,255.04620361328125,253.4133453369141,288.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830781491473,3.885444854745401e-09,0.0009830743074417,-0.0092314407229423,0.0,0.0,0.0,-0.0067389942705631,60.0,-23.73798561096192,-0.0,-6.58924648178072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,9.233942546416074e-05,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,9.723725088406354e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,7.181948603829369e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,9.723785478854552e-05,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,0.0004612516495399,290.3356628417969,294.1499938964844,253.2343139648437,252.52247619628903,255.014877319336,253.39013671875,288.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983876758255,3.97883503922003e-09,0.0009838728001341,-0.0094761345535516,0.0,0.0,0.0,-0.0067852917127311,60.0,-23.76131248474121,-0.0,-6.599957913522303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,9.233942546416074e-05,292.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,9.723725088406354e-05,290.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597595214844,0.0,0.0,7.181948603829369e-05,290.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404052734375,0.0,0.0,9.723785478854552e-05,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862060546875,0.0,0.0,0.0004612516495399,290.3356628417969,294.1499938964844,253.2343139648437,252.52247619628903,255.014877319336,253.39013671875,288.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983876758255,3.97883503922003e-09,0.0009838728001341,-0.0094761345535516,0.0,0.0,0.0,-0.0067852917127311,60.0,-23.76131248474121,-0.0,-6.599957913522303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316162109375,0.0,0.0,9.238217171514408e-05,292.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,9.72822672338225e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,7.185273716459051e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,9.728287113830449e-05,291.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,0.0004614652134478,290.3297119140625,294.1499938964844,253.22052001953125,252.5105133056641,254.99923706054688,253.37799072265625,288.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984332174994,4.032084888194731e-09,0.0009843282168731,-0.0096156550571322,0.0,0.0,0.0,-0.0068116900511085,60.0,-23.77476119995117,-0.0,-6.606069291592577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,9.24277992453426e-05,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.0,9.733031765790656e-05,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,7.188822200987488e-05,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.529541015625,0.0,0.0,9.733091428643093e-05,291.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760131835937,0.0,0.0,0.0004616931255441,290.32373046875,294.1499938964844,253.2066192626953,252.4984741210937,254.9835968017578,253.3655242919922,288.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848182089626,4.0889185370929235e-09,0.0009848141344264,-0.00976456515491,0.0,0.0,0.0,-0.0068398648872971,60.0,-23.78910255432129,-0.0,-6.612594916077796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,9.252583549823612e-05,292.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,9.74335562204942e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,7.196447404567152e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,9.743415284901856e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0004621828556992,290.3117370605469,294.1499938964844,253.17849731445312,252.47413635253903,254.95233154296875,253.33963012695312,288.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858626872301,4.211044402069319e-09,0.0009858583798632,-0.0100845452398061,0.0,0.0,0.0,-0.0069004078395664,60.0,-23.820068359375,-0.0,-6.626628135109058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,9.252583549823612e-05,292.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,9.74335562204942e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,7.196447404567152e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,9.743415284901856e-05,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0004621828556992,290.3117370605469,294.1499938964844,253.17849731445312,252.47413635253903,254.95233154296875,253.33963012695312,288.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858626872301,4.211044402069319e-09,0.0009858583798632,-0.0100845452398061,0.0,0.0,0.0,-0.0069004078395664,60.0,-23.820068359375,-0.0,-6.626628135109058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.26296561374329e-05,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.754289931152016e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,7.204522262327373e-05,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,9.754348866408692e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0004627015150617,290.2996826171875,294.1499938964844,253.1499938964844,252.4495086669922,254.92108154296875,253.3125915527344,288.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869687492027,4.340383163992101e-09,0.0009869644418358,-0.010423419997096,0.0,0.0,0.0,-0.006964526604861,60.0,-23.8532657623291,-0.0,-6.641506189453139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,9.26296561374329e-05,292.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,9.754289931152016e-05,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,7.204522262327373e-05,290.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075988769531,0.0,0.0,9.754348866408692e-05,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4553527832031,0.0,0.0,0.0004627015150617,290.2996826171875,294.1499938964844,253.1499938964844,252.4495086669922,254.92108154296875,253.3125915527344,288.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869687492027,4.340383163992101e-09,0.0009869644418358,-0.010423419997096,0.0,0.0,0.0,-0.006964526604861,60.0,-23.8532657623291,-0.0,-6.641506189453139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,9.273971954826266e-05,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,9.765881259227172e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,7.213083154056221e-05,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,9.765938739292324e-05,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0004632513446267,290.2875671386719,294.1499938964844,253.11959838867188,252.4232635498047,254.88983154296875,253.2842559814453,288.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881412843242,4.477495707533308e-09,0.0009881368605419,-0.0107826590538024,0.0,0.0,0.0,-0.0070324991829693,60.0,-23.88887405395508,-0.0,-6.657297291212674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,9.273971954826266e-05,292.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,9.765881259227172e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,7.213083154056221e-05,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,9.765938739292324e-05,291.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0004632513446267,290.2875671386719,294.1499938964844,253.11959838867188,252.4232635498047,254.88983154296875,253.2842559814453,288.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881412843242,4.477495707533308e-09,0.0009881368605419,-0.0107826590538024,0.0,0.0,0.0,-0.0070324991829693,60.0,-23.88887405395508,-0.0,-6.657297291212674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,9.285793930757792e-05,292.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,9.778329695109278e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,7.222277781693265e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853820800781,0.0,0.0,9.77838717517443e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,0.0004638418904505,290.2753601074219,294.1499938964844,253.08599853515625,252.394287109375,254.8585205078125,253.25421142578125,288.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989400781691,4.6247614626793165e-09,0.0009893961250782,-0.0111684957519173,0.0,0.0,0.0,-0.0071055050939321,60.0,-23.928295135498047,-0.0,-6.674278552054602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
