time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605040,290.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,9.285793930757792e-05,292.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,9.778329695109278e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975952148437,0.0,0.0,7.222277781693265e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853820800781,0.0,0.0,9.77838717517443e-05,291.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,0.0004638418904505,290.2753601074219,294.1499938964844,253.08599853515625,252.394287109375,254.8585205078125,253.25421142578125,288.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989400781691,4.6247614626793165e-09,0.0009893961250782,-0.0111684957519173,0.0,0.0,0.0,-0.0071055050939321,60.0,-23.928295135498047,-0.0,-6.674278552054602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47662353515625,0.0,0.0,9.291920287068932e-05,292.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,9.784782014321536e-05,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59130859375,0.0,0.0,7.227042806334794e-05,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,9.784838766790926e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,0.0004641479172278,290.26922607421875,294.1499938964844,253.0680694580078,252.3788604736328,254.8428192138672,253.23843383789065,288.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701082190194937e-09,0.0009900487493723,-0.011368453502655,0.0,0.0,0.0,-0.0071433405391871,60.0,-23.949443817138672,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47100830078125,0.0,0.0,9.298173972638324e-05,292.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,9.791367483558132e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,7.231906783999875e-05,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47418212890625,0.0,0.0,9.791424236027524e-05,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0004644603177439,290.2630615234375,294.1499938964844,253.04946899414065,252.3628387451172,254.8270721435547,253.22213745117188,288.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778987872100515e-09,0.0009907149942591,-0.0115725640207529,0.0,0.0,0.0,-0.0071819620206952,60.0,-23.971424102783203,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.310941095463932e-05,292.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,9.804812725633384e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,7.241837010951713e-05,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,9.804868750507012e-05,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.0004650980990845,290.2507019042969,294.1499938964844,253.0103302001953,252.32913208007807,254.7954559326172,253.187728881836,288.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938039754875945e-09,0.0009920749580487,-0.0119892684742808,0.0,0.0,0.0,-0.0072608110494911,60.0,-24.01773452758789,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45977783203125,0.0,0.0,9.310941095463932e-05,292.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,9.804812725633384e-05,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,7.241837010951713e-05,290.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,9.804868750507012e-05,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131774902344,0.0,0.0,0.0004650980990845,290.2507019042969,294.1499938964844,253.0103302001953,252.32913208007807,254.7954559326172,253.187728881836,288.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938039754875945e-09,0.0009920749580487,-0.0119892684742808,0.0,0.0,0.0,-0.0072608110494911,60.0,-24.01773452758789,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4484558105469,0.0,0.0,9.323842823505402e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,9.818399121286348e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,7.251871284097433e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,9.818455146159975e-05,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.00046574260341,290.2382507324219,294.1499938964844,252.9688873291016,252.2934417724609,254.76364135742188,253.151107788086,288.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098764965794089e-09,0.0009934493573382,-0.0124103501439094,0.0,0.0,0.0,-0.0073404894210398,60.0,-24.066314697265625,-0.0,-6.729082002721043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4484558105469,0.0,0.0,9.323842823505402e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,9.818399121286348e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596618652344,0.0,0.0,7.251871284097433e-05,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,9.818455146159975e-05,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.00046574260341,290.2382507324219,294.1499938964844,252.9688873291016,252.2934417724609,254.76364135742188,253.151107788086,288.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098764965794089e-09,0.0009934493573382,-0.0124103501439094,0.0,0.0,0.0,-0.0073404894210398,60.0,-24.066314697265625,-0.0,-6.729082002721043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.336673974758014e-05,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,9.831912029767408e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,7.261851715156808e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,9.831967327045275e-05,291.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,0.000466383586172,290.2257385253906,294.1499938964844,252.9254150390625,252.25601196289065,254.7316131591797,253.11236572265625,288.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948215447366,5.258617985504088e-09,0.0009948163060471,-0.0128291407600045,0.0,0.0,0.0,-0.0074197356589138,60.0,-24.11647605895996,-0.0,-6.747614378355139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,9.336673974758014e-05,292.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,9.831912029767408e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,7.261851715156808e-05,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,9.831967327045275e-05,291.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3916015625,0.0,0.0,0.000466383586172,290.2257385253906,294.1499938964844,252.9254150390625,252.25601196289065,254.7316131591797,253.11236572265625,288.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948215447366,5.258617985504088e-09,0.0009948163060471,-0.0128291407600045,0.0,0.0,0.0,-0.0074197356589138,60.0,-24.11647605895996,-0.0,-6.747614378355139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,9.349198080599308e-05,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,9.84510115813464e-05,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,7.271592039614916e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,9.845155000220984e-05,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0004670092021115,290.2131652832031,294.1499938964844,252.8802185058593,252.2170867919922,254.69932556152344,253.0713653564453,288.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.16758918762207,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,9.349198080599308e-05,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,9.84510115813464e-05,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,7.271592039614916e-05,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,9.845155000220984e-05,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0004670092021115,290.2131652832031,294.1499938964844,252.8802185058593,252.2170867919922,254.69932556152344,253.0713653564453,288.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.16758918762207,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,289.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,9.355280053569004e-05,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,9.851505456026644e-05,290.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,7.276322867255658e-05,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,9.851559298112988e-05,291.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,0.0004673130169976,290.20684814453125,294.1499938964844,252.8570709228516,252.1971435546875,254.6830902099609,253.0500640869141,288.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490400134533502e-09,0.0009967983933165,-0.0134363640099763,0.0,0.0,0.0,-0.0075346403755247,60.0,-24.19325065612793,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,289.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,9.361219417769462e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,9.857761324383318e-05,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,7.280943100340664e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,9.857814438873902e-05,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697814941406,0.0,0.0,0.0004676097596529,290.20050048828125,294.1499938964844,252.83360290527344,252.1769256591797,254.6667633056641,253.0282287597656,288.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.5643996077492375e-09,0.0009974311105906,-0.013630224391818,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.21885871887207,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,289.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,9.372597560286522e-05,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.869743371382356e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,7.289792119991034e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,9.869795758277178e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004681781283579,290.1877746582031,294.1499938964844,252.78585815429688,252.13577270507807,254.63389587402344,252.983139038086,288.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26961708068848,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,289.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,9.372597560286522e-05,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.869743371382356e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083312988281,0.0,0.0,7.289792119991034e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,9.869795758277178e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,0.0004681781283579,290.1877746582031,294.1499938964844,252.78585815429688,252.13577270507807,254.63389587402344,252.983139038086,288.4039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015436336398,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.26961708068848,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,289.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,9.383192082168534e-05,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,9.880899597192184e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,7.298032141989097e-05,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,9.880952711682768e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,0.000468707352411,290.17498779296875,294.1499938964844,252.73727416992188,252.0938873291016,254.6007232666016,252.936279296875,288.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838119321310842e-09,0.0009997717570513,-0.0143472896888852,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.319244384765625,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,289.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,9.383192082168534e-05,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,9.880899597192184e-05,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,7.298032141989097e-05,290.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,9.880952711682768e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,0.000468707352411,290.17498779296875,294.1499938964844,252.73727416992188,252.0938873291016,254.6007232666016,252.936279296875,288.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838119321310842e-09,0.0009997717570513,-0.0143472896888852,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.319244384765625,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,289.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,9.392917854711412e-05,291.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.89114269032143e-05,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823608398437,0.0,0.0,7.305596955120564e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,9.891194349620493e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0004691932408604,290.162109375,294.1499938964844,252.68817138671875,252.051513671875,254.5672302246093,252.88796997070312,288.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.367286682128903,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,289.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.379150390625,0.0,0.0,9.392917854711412e-05,291.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.89114269032143e-05,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823608398437,0.0,0.0,7.305596955120564e-05,290.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38201904296875,0.0,0.0,9.891194349620493e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,0.0004691932408604,290.162109375,294.1499938964844,252.68817138671875,252.051513671875,254.5672302246093,252.88796997070312,288.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.367286682128903,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,289.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,9.401726128999144e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,9.900418808683752e-05,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,7.312447996810079e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,9.900469740387052e-05,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0004696332325693,290.1492004394531,294.1499938964844,252.6388397216797,252.0089111328125,254.533432006836,252.8385467529297,288.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.413333892822266,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,289.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,9.401726128999144e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,9.900418808683752e-05,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692687988281,0.0,0.0,7.312447996810079e-05,290.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37017822265625,0.0,0.0,9.900469740387052e-05,291.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3251953125,0.0,0.0,0.0004696332325693,290.1492004394531,294.1499938964844,252.6388397216797,252.0089111328125,254.533432006836,252.8385467529297,288.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.413333892822266,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,289.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,9.405779564986004e-05,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3195495605469,0.0,0.0,9.904687613015994e-05,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,7.315600669244304e-05,290.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642578125,0.0,0.0,9.904738544719294e-05,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3195495605469,0.0,0.0,0.0004698357370216,290.1427001953125,294.1499938964844,252.6141662597656,251.98760986328125,254.51641845703125,252.8135223388672,288.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021841153502,6.119504014634458e-09,0.0010021779453381,-0.0150844128802418,0.0,0.0,0.0,-0.0078465146943926,60.0,-24.43553924560547,-0.0,-6.847857747516174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,289.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35552978515625,0.0,0.0,9.409641643287614e-05,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,9.908754873322324e-05,290.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4561767578125,0.0,0.0,7.3186049121432e-05,290.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583068847656,0.0,0.0,9.908805805025622e-05,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138732910156,0.0,0.0,0.0004700286663137,290.1361999511719,294.1499938964844,252.5895538330078,251.96633911132807,254.4993438720703,252.7883453369141,288.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025955270975,6.1676175278080345e-09,0.0010025893570855,-0.0152104496955871,0.0,0.0,0.0,-0.0078703667968511,60.0,-24.457189559936523,-0.0,-6.85348240381245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,289.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,9.419325942872092e-05,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,9.918953583110124e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,7.326136983465403e-05,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,9.919003787217662e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0004705124592874,290.1231384277344,294.1499938964844,252.5406494140625,251.924057006836,254.4649658203125,252.737533569336,288.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036271996796,6.2882623552695804e-09,0.0010036209132522,-0.0155264856293797,0.0,0.0,0.0,-0.0079301754012703,60.0,-24.50168228149414,-0.0,-6.867595203630118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,289.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,9.419325942872092e-05,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,9.918953583110124e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4430236816406,0.0,0.0,7.326136983465403e-05,290.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34637451171875,0.0,0.0,9.919003787217662e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0004705124592874,290.1231384277344,294.1499938964844,252.5406494140625,251.924057006836,254.4649658203125,252.737533569336,288.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036271996796,6.2882623552695804e-09,0.0010036209132522,-0.0155264856293797,0.0,0.0,0.0,-0.0079301754012703,60.0,-24.50168228149414,-0.0,-6.867595203630118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,9.426628093933688e-05,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,9.926643542712554e-05,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,7.331816595979035e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,9.926693019224332e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,0.0004708772175945,290.1100158691406,294.1499938964844,252.4923858642578,251.8823089599609,254.4302978515625,252.6863555908203,288.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044053196907,6.3792224835879105e-09,0.001004398916848,-0.0157647561281919,0.0,0.0,0.0,-0.0079752691090106,60.0,-24.546247482299805,-0.0,-6.878245528696425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316650390625,0.0,0.0,9.426628093933688e-05,291.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,9.926643542712554e-05,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,7.331816595979035e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343811035156,0.0,0.0,9.926693019224332e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,0.0004708772175945,290.1100158691406,294.1499938964844,252.4923858642578,251.8823089599609,254.4302978515625,252.6863555908203,288.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044053196907,6.3792224835879105e-09,0.001004398916848,-0.0157647561281919,0.0,0.0,0.0,-0.0079752691090106,60.0,-24.546247482299805,-0.0,-6.878245528696425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,289.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,9.427192708244549e-05,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,9.927238716045396e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,7.332256063818932e-05,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,9.92728746496141e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0004709054774139,290.0968322753906,294.1499938964844,252.44509887695312,251.8413543701172,254.3953857421875,252.6355743408203,288.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044656228274,6.386244866263269e-09,0.0010044592199847,-0.0157831516116857,0.0,0.0,0.0,-0.0079787513241171,60.0,-24.57766532897949,-0.0,-6.8790676266417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,289.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,9.427192708244549e-05,291.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,9.927238716045396e-05,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,7.332256063818932e-05,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32232666015625,0.0,0.0,9.92728746496141e-05,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.279541015625,0.0,0.0,0.0004709054774139,290.0968322753906,294.1499938964844,252.44509887695312,251.8413543701172,254.3953857421875,252.6355743408203,288.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044656228274,6.386244866263269e-09,0.0010044592199847,-0.0157831516116857,0.0,0.0,0.0,-0.0079787513241171,60.0,-24.57766532897949,-0.0,-6.8790676266417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,289.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,9.421534196007995e-05,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,9.92128043435514e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,7.327854837058112e-05,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,9.921329183271156e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0004706228501163,290.0835876464844,294.1499938964844,252.3990478515625,251.80145263671875,254.3602752685547,252.5860595703125,288.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038628242909,6.315731493344856e-09,0.0010038564214482,-0.0155984414741396,0.0,0.0,0.0,-0.0079437959939241,60.0,-24.592084884643555,-0.0,-6.870810409509431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,289.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075561523437,0.0,0.0,9.421534196007995e-05,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,9.92128043435514e-05,290.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4032897949219,0.0,0.0,7.327854837058112e-05,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102111816406,0.0,0.0,9.921329183271156e-05,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0004706228501163,290.0835876464844,294.1499938964844,252.3990478515625,251.80145263671875,254.3602752685547,252.5860595703125,288.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038628242909,6.315731493344856e-09,0.0010038564214482,-0.0155984414741396,0.0,0.0,0.0,-0.0079437959939241,60.0,-24.592084884643555,-0.0,-6.870810409509431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,289.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.301513671875,0.0,0.0,9.416910324944185e-05,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,9.91641209111549e-05,290.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966369628906,0.0,0.0,7.324258331209421e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,9.916460112435745e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.0004703918821178,290.07696533203125,294.1499938964844,252.3765869140625,251.7819976806641,254.34266662597656,252.5619659423828,288.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033700382336,6.2581193560617984e-09,0.0010033638682216,-0.0154475243762135,0.0,0.0,0.0,-0.0079152351245284,60.0,-24.593042373657227,-0.0,-6.864067358947068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,289.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2954406738281,0.0,0.0,9.412287181476132e-05,291.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,9.91154374787584e-05,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,7.320662552956492e-05,290.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980651855469,0.0,0.0,9.911591041600332e-05,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.0004701609432231,290.0703125,294.1499938964844,252.35455322265625,251.76287841796875,254.32501220703125,252.53836059570312,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028773685917,6.200506774689529e-09,0.0010028711985796,-0.0152966054156422,0.0,0.0,0.0,-0.0078866742551326,60.0,-24.591720581054688,-0.0,-6.857327861098383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,289.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,9.405003220308572e-05,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,9.903874160954727e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,7.314997492358088e-05,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,9.90392145467922e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,0.0004697971453424,290.0570068359375,294.1499938964844,252.3119201660156,251.72589111328125,254.2896423339844,252.4922790527344,288.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021011112257,6.109750483318521e-09,0.0010020949412137,-0.0150588620454072,0.0,0.0,0.0,-0.007841682061553,60.0,-24.588787078857425,-0.0,-6.846718036968015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,289.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,9.405003220308572e-05,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,9.903874160954727e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37664794921875,0.0,0.0,7.314997492358088e-05,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,9.90392145467922e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,0.0004697971453424,290.0570068359375,294.1499938964844,252.3119201660156,251.72589111328125,254.2896423339844,252.4922790527344,288.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021011112257,6.109750483318521e-09,0.0010020949412137,-0.0150588620454072,0.0,0.0,0.0,-0.007841682061553,60.0,-24.588787078857425,-0.0,-6.846718036968015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,289.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,9.39793753786944e-05,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.896433766698463e-05,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,7.309501961572096e-05,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.896480332827196e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0004694442031905,290.04364013671875,294.1499938964844,252.2714233398437,251.69073486328125,254.25418090820312,252.4478912353516,288.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013481369242,6.021700027503129e-09,0.0010013421997427,-0.0148282051086425,0.0,0.0,0.0,-0.0077980319038033,60.0,-24.58684158325196,-0.0,-6.83643222032515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,289.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2711181640625,0.0,0.0,9.39793753786944e-05,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.896433766698463e-05,290.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,7.309501961572096e-05,290.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.896480332827196e-05,291.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,0.0004694442031905,290.04364013671875,294.1499938964844,252.2714233398437,251.69073486328125,254.25418090820312,252.4478912353516,288.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013481369242,6.021700027503129e-09,0.0010013421997427,-0.0148282051086425,0.0,0.0,0.0,-0.0077980319038033,60.0,-24.58684158325196,-0.0,-6.83643222032515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,289.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,9.390507329953834e-05,291.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,9.888610657071696e-05,290.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,7.303723396034911e-05,290.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,9.888656495604664e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0004690731002483,290.0302429199219,294.1499938964844,252.23336791992188,251.65768432617188,254.2186737060547,252.4053955078125,288.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005563963204,5.929121638104107e-09,0.001000550459139,-0.0145856840535998,0.0,0.0,0.0,-0.0077521367929875,60.0,-24.58280372619629,-0.0,-6.825625575856975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,289.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,9.390507329953834e-05,291.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,9.888610657071696e-05,290.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,7.303723396034911e-05,290.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,9.888656495604664e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0004690731002483,290.0302429199219,294.1499938964844,252.23336791992188,251.65768432617188,254.2186737060547,252.4053955078125,288.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005563963204,5.929121638104107e-09,0.001000550459139,-0.0145856840535998,0.0,0.0,0.0,-0.0077521367929875,60.0,-24.58280372619629,-0.0,-6.825625575856975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
