time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607380,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.382859570905566e-05,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,9.880556899588556e-05,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,7.297774573089555e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,9.880602738121524e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0004686910833697,290.0168151855469,294.1499938964844,252.19805908203125,251.6269989013672,254.1831970214844,252.36489868164065,288.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833820537759493e-09,0.0009997355518862,-0.0143360281363129,0.0,0.0,0.0,-0.0077048917300999,60.0,-24.576339721679688,-0.0,-6.81451055584148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,289.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.382859570905566e-05,291.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,9.880556899588556e-05,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,7.297774573089555e-05,290.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24908447265625,0.0,0.0,9.880602738121524e-05,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0004686910833697,290.0168151855469,294.1499938964844,252.19805908203125,251.6269989013672,254.1831970214844,252.36489868164065,288.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833820537759493e-09,0.0009997355518862,-0.0143360281363129,0.0,0.0,0.0,-0.0077048917300999,60.0,-24.576339721679688,-0.0,-6.81451055584148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,289.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,9.37898876145482e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,9.876481635728852e-05,290.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298034667969,0.0,0.0,7.294763781828806e-05,290.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,9.87652674666606e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,0.0004684977757278,290.01007080078125,294.1499938964844,252.1815185546875,251.6126251220703,254.1654815673828,252.3455047607422,288.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855915613913575e-09,0.0009993232088163,-0.0142096830531954,0.0,0.0,0.0,-0.0076809823513031,60.0,-24.572154998779297,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,289.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342834472656,0.0,0.0,9.375105582876132e-05,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,9.87239254754968e-05,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230895996094,0.0,0.0,7.29174425941892e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,9.872437658486888e-05,291.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0004683037986978,290.0033264160156,294.1499938964844,252.1657867431641,251.59893798828125,254.1477813720703,252.3266448974609,288.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205821532143e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.56742286682129,-0.0,-6.803251295650625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,9.36735887080431e-05,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.86423619906418e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,7.285719038918614e-05,290.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.864279854809864e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0004679168923757,289.9898376464844,294.1499938964844,252.1368560791016,251.57376098632807,254.11248779296875,252.29052734375,288.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640681699503601e-09,0.0009980839677155,-0.0138300620019435,0.0,0.0,0.0,-0.0076091443188488,60.0,-24.556325912475582,-0.0,-6.792011220113636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,289.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,9.36735887080431e-05,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,9.86423619906418e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,7.285719038918614e-05,290.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.864279854809864e-05,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856384277344,0.0,0.0,0.0004679168923757,289.9898376464844,294.1499938964844,252.1368560791016,251.57376098632807,254.11248779296875,252.29052734375,288.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640681699503601e-09,0.0009980839677155,-0.0138300620019435,0.0,0.0,0.0,-0.0076091443188488,60.0,-24.556325912475582,-0.0,-6.792011220113636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,289.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,9.359750401927158e-05,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,9.856224642135204e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,7.279801502590999e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,9.856267570285128e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004675368545576,289.9762878417969,294.1499938964844,252.111557006836,251.5517425537109,254.077392578125,252.2570953369141,288.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972788393497,5.545877534984811e-09,0.0009972733678296,-0.0135817006230354,0.0,0.0,0.0,-0.0075621460564434,60.0,-24.54282760620117,-0.0,-6.780981465226432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,289.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095642089844,0.0,0.0,9.359750401927158e-05,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,9.856224642135204e-05,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,7.279801502590999e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,9.856267570285128e-05,291.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004675368545576,289.9762878417969,294.1499938964844,252.111557006836,251.5517425537109,254.077392578125,252.2570953369141,288.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972788393497,5.545877534984811e-09,0.0009972733678296,-0.0135817006230354,0.0,0.0,0.0,-0.0075621460564434,60.0,-24.54282760620117,-0.0,-6.780981465226432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,289.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.352366032544523e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,9.848448826232924e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,7.274057861650363e-05,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,9.848491754382847e-05,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0004671680217143,289.96270751953125,294.1499938964844,252.09019470214844,251.5331420898437,254.04251098632807,252.22604370117188,288.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964919881895,5.453864915239137e-09,0.0009964865166693,-0.0133406482636928,0.0,0.0,0.0,-0.0075165312737226,60.0,-24.52744483947754,-0.0,-6.770284244339565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,289.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.352366032544523e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,9.848448826232924e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826538085937,0.0,0.0,7.274057861650363e-05,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1994934082031,0.0,0.0,9.848491754382847e-05,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617431640625,0.0,0.0,0.0004671680217143,289.96270751953125,294.1499938964844,252.09019470214844,251.5331420898437,254.04251098632807,252.22604370117188,288.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964919881895,5.453864915239137e-09,0.0009964865166693,-0.0133406482636928,0.0,0.0,0.0,-0.0075165312737226,60.0,-24.52744483947754,-0.0,-6.770284244339565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,289.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,9.345334547106177e-05,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,9.841044811764732e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,7.268588524311781e-05,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,9.841087012318894e-05,291.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0004668167966883,289.9490966796875,294.1499938964844,252.07305908203125,251.51821899414065,254.00796508789065,252.1980133056641,288.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957426227629,5.36624433777888e-09,0.0009957372676581,-0.0131111023947596,0.0,0.0,0.0,-0.0074730939231812,60.0,-24.50986289978028,-0.0,-6.7601057196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,289.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846618652344,0.0,0.0,9.345334547106177e-05,291.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,9.841044811764732e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691345214844,0.0,0.0,7.268588524311781e-05,290.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,9.841087012318894e-05,291.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0004668167966883,289.9490966796875,294.1499938964844,252.07305908203125,251.51821899414065,254.00796508789065,252.1980133056641,288.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957426227629,5.36624433777888e-09,0.0009957372676581,-0.0131111023947596,0.0,0.0,0.0,-0.0074730939231812,60.0,-24.50986289978028,-0.0,-6.7601057196498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,289.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,9.341978875454517e-05,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,9.837511606747285e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,7.265979365911335e-05,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,9.837553079705684e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0004666491877287,289.9422607421875,294.1499938964844,252.066162109375,251.51222229003903,253.99082946777344,252.1851806640625,288.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324433338671497e-09,0.0009953797562047,-0.0130015658214688,0.0,0.0,0.0,-0.0074523664079606,60.0,-24.50032997131348,-0.0,-6.755252002221823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,289.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,9.33874907786958e-05,291.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,9.834110096562654e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.255615234375,0.0,0.0,7.263466977747157e-05,290.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744689941406,0.0,0.0,9.834151569521056e-05,291.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,0.0004664878360927,289.9354553222656,294.1499938964844,252.06044006347656,251.5072479248047,253.97378540039065,252.17300415039065,288.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182424958317e-09,0.0009950355160981,-0.0128961149603128,0.0,0.0,0.0,-0.0074324118904769,60.0,-24.490385055541992,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,289.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,9.332694753538816e-05,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,9.827735630096868e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,7.258757977979258e-05,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,9.827776375459508e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.0004661854472942,289.9217529296875,294.1499938964844,252.0526580810547,251.50045776367188,253.94004821777344,252.15106201171875,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46905517578125,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,289.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,9.332694753538816e-05,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,9.827735630096868e-05,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,7.258757977979258e-05,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,9.827776375459508e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,0.0004661854472942,289.9217529296875,294.1499938964844,252.0526580810547,251.50045776367188,253.94004821777344,252.15106201171875,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.46905517578125,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,289.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,9.32726397877559e-05,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.82201672741212e-05,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,7.254534284584224e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.82205747277476e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,0.0004659141995944,289.90802001953125,294.1499938964844,252.0500030517578,251.4981384277344,253.9068603515625,252.1327667236328,288.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141072012548875e-09,0.000993811758235,-0.0125211887061595,0.0,0.0,0.0,-0.0073614655993878,60.0,-24.445743560791016,-0.0,-6.733984037055053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,289.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470642089844,0.0,0.0,9.32726397877559e-05,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.82201672741212e-05,290.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284545898437,0.0,0.0,7.254534284584224e-05,290.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.82205747277476e-05,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,0.0004659141995944,289.90802001953125,294.1499938964844,252.0500030517578,251.4981384277344,253.9068603515625,252.1327667236328,288.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141072012548875e-09,0.000993811758235,-0.0125211887061595,0.0,0.0,0.0,-0.0073614655993878,60.0,-24.445743560791016,-0.0,-6.733984037055053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,289.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,9.323054109700024e-05,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,9.81758494162932e-05,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,7.251260103657842e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,9.817624959396198e-05,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0004657039535231,289.894287109375,294.1499938964844,252.0500030517578,251.4981384277344,253.87423706054688,252.11767578125,288.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933682158589,5.088616195081386e-09,0.0009933630935847,-0.0123837608844041,0.0,0.0,0.0,-0.0073354607447981,60.0,-24.42203140258789,-0.0,-6.72790605449336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,289.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,9.323054109700024e-05,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,9.81758494162932e-05,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,7.251260103657842e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,9.817624959396198e-05,291.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,0.0004657039535231,289.894287109375,294.1499938964844,252.0500030517578,251.4981384277344,253.87423706054688,252.11767578125,288.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933682158589,5.088616195081386e-09,0.0009933630935847,-0.0123837608844041,0.0,0.0,0.0,-0.0073354607447981,60.0,-24.42203140258789,-0.0,-6.72790605449336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,289.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,9.320459503214806e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,9.814852819545196e-05,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,7.249241753015667e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,9.814892837312073e-05,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0004655743541661,289.8804931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.8422241210937,252.1055908203125,288.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930916130542,5.0562798392661534e-09,0.0009930866071954,-0.0122990440577268,0.0,0.0,0.0,-0.0073194298893213,60.0,-24.401430130004883,-0.0,-6.72416078373317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,289.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,9.320459503214806e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,9.814852819545196e-05,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012023925781,0.0,0.0,7.249241753015667e-05,290.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,9.814892837312073e-05,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,0.0004655743541661,289.8804931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.8422241210937,252.1055908203125,288.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930916130542,5.0562798392661534e-09,0.0009930866071954,-0.0122990440577268,0.0,0.0,0.0,-0.0073194298893213,60.0,-24.401430130004883,-0.0,-6.72416078373317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,289.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,9.319787932327016e-05,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827941894531,0.0,0.0,9.814146324060856e-05,290.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,7.24872006685473e-05,290.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176452636719,0.0,0.0,9.814185614231974e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827941894531,0.0,0.0,0.0004655408265534,289.8735656738281,294.1499938964844,252.0500030517578,251.4981384277344,253.82644653320312,252.10047912597656,287.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.04790742539285e-09,0.0009930148953571,-0.0122771086171269,0.0,0.0,0.0,-0.0073152789846062,60.0,-24.39268684387207,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,9.319498349213971e-05,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.813841461436824e-05,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,7.24849451216869e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,9.81388075160794e-05,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,0.0004655263910535,289.8666381835937,294.1499938964844,252.0500030517578,251.4981384277344,253.8108062744141,252.0958251953125,287.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.0442956478491405e-09,0.0009929840452969,-0.0122676463797688,0.0,0.0,0.0,-0.0073134885169565,60.0,-24.384906768798828,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,9.320023673353715e-05,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,9.814395161811262e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,7.248903420986608e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,9.814433724386618e-05,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0004655526427086,289.8527526855469,294.1499938964844,252.0500030517578,251.4981384277344,253.77993774414065,252.0877227783203,287.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930449305102,5.050831752839713e-09,0.0009930399246513,-0.0122847706079483,0.0,0.0,0.0,-0.0073167285881936,60.0,-24.372211456298828,-0.0,-6.723529821783816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,289.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,9.320023673353715e-05,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,9.814395161811262e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,7.248903420986608e-05,290.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,9.814433724386618e-05,291.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0004655526427086,289.8527526855469,294.1499938964844,252.0500030517578,251.4981384277344,253.77993774414065,252.0877227783203,287.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930449305102,5.050831752839713e-09,0.0009930399246513,-0.0122847706079483,0.0,0.0,0.0,-0.0073167285881936,60.0,-24.372211456298828,-0.0,-6.723529821783816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,289.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,9.321969992015512e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,9.816444799071178e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,7.250416820170358e-05,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.816482634050772e-05,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,0.0004656498495023,289.8388366699219,294.1499938964844,252.0500030517578,251.4981384277344,253.7495574951172,252.08094787597656,287.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075062148307552e-09,0.0009932470275089,-0.0123482514172792,0.0,0.0,0.0,-0.0073287403210997,60.0,-24.36316299438477,-0.0,-6.72633575504733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,289.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,9.321969992015512e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,9.816444799071178e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,7.250416820170358e-05,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.816482634050772e-05,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519104003906,0.0,0.0,0.0004656498495023,289.8388366699219,294.1499938964844,252.0500030517578,251.4981384277344,253.7495574951172,252.08094787597656,287.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075062148307552e-09,0.0009932470275089,-0.0123482514172792,0.0,0.0,0.0,-0.0073287403210997,60.0,-24.36316299438477,-0.0,-6.72633575504733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,289.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,9.325171413365752e-05,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,9.81981647782959e-05,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,7.252906652865931e-05,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,9.819854312809184e-05,291.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.0004658098041545,289.8248596191406,294.1499938964844,252.0500030517578,251.4981384277344,253.7197265625,252.0753936767578,287.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935931302607,5.1149386948168285e-09,0.0009935880079865,-0.0124527234584093,0.0,0.0,0.0,-0.0073485090397298,60.0,-24.357891082763672,-0.0,-6.730955703915242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,289.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707397460937,0.0,0.0,9.325171413365752e-05,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,9.81981647782959e-05,290.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14630126953125,0.0,0.0,7.252906652865931e-05,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,9.819854312809184e-05,291.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.0004658098041545,289.8248596191406,294.1499938964844,252.0500030517578,251.4981384277344,253.7197265625,252.0753936767578,287.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935931302607,5.1149386948168285e-09,0.0009935880079865,-0.0124527234584093,0.0,0.0,0.0,-0.0073485090397298,60.0,-24.357891082763672,-0.0,-6.730955703915242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,289.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,9.329550812253729e-05,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,9.82442870736122e-05,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,7.256313256220892e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.824465814745054e-05,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0004660286067519,289.81085205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.69039916992188,252.0707550048828,287.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169495054246909e-09,0.0009940544841811,-0.0125956535339355,0.0,0.0,0.0,-0.0073755546472966,60.0,-24.355682373046875,-0.0,-6.737278823720771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,289.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,9.329550812253729e-05,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,9.82442870736122e-05,290.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324768066406,0.0,0.0,7.256313256220892e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,9.824465814745054e-05,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0004660286067519,289.81085205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.69039916992188,252.0707550048828,287.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940596064552,5.169495054246909e-09,0.0009940544841811,-0.0125956535339355,0.0,0.0,0.0,-0.0073755546472966,60.0,-24.355682373046875,-0.0,-6.737278823720771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,289.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,9.33216797420755e-05,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,9.827184840105474e-05,290.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,7.25834906916134e-05,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,9.827221947489306e-05,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0004661593411583,289.8038024902344,294.1499938964844,252.0500030517578,251.4981384277344,253.67593383789065,252.0687866210937,287.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994338421151,5.2020960872312125e-09,0.0009943331824615,-0.0126810632646083,0.0,0.0,0.0,-0.0073917163535952,60.0,-24.35580444335937,-0.0,-6.74105820053228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,289.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,9.334983042208478e-05,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,9.830149065237492e-05,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,7.260538404807448e-05,290.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469665527344,0.0,0.0,9.830186172621325e-05,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0004662999708671,289.7967834472656,294.1499938964844,252.0500030517578,251.4981384277344,253.6615753173828,252.06695556640625,287.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099463830702,5.2371613712409726e-09,0.0009946330683305,-0.0127729289233684,0.0,0.0,0.0,-0.0074090994894504,60.0,-24.35647964477539,-0.0,-6.74512534715177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,289.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,9.34131458052434e-05,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,9.836817480390891e-05,290.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,7.265462772920728e-05,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.836853860178962e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.0004666162421926,289.7826538085937,294.1499938964844,252.0500030517578,251.4981384277344,253.6332550048828,252.0637969970703,287.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.3160347235348135e-09,0.0009953074622899,-0.0129795623943209,0.0,0.0,0.0,-0.0074482006020843,60.0,-24.35977935791016,-0.0,-6.75427713758836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,289.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0319519042969,0.0,0.0,9.34131458052434e-05,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,9.836817480390891e-05,290.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,7.265462772920728e-05,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.836853860178962e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.0004666162421926,289.7826538085937,294.1499938964844,252.0500030517578,251.4981384277344,253.6332550048828,252.0637969970703,287.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.3160347235348135e-09,0.0009953074622899,-0.0129795623943209,0.0,0.0,0.0,-0.0074482006020843,60.0,-24.35977935791016,-0.0,-6.75427713758836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,289.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,9.348369349027053e-05,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,9.844246960710734e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,7.270950300153345e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,9.844282612903044e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004669686895795,289.7684936523437,294.1499938964844,252.0500030517578,251.4981384277344,253.60536193847656,252.06114196777344,287.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960643947124,5.403923530877819e-09,0.0009960590396076,-0.0132098132744431,0.0,0.0,0.0,-0.0074917706660926,60.0,-24.365079879760746,-0.0,-6.764481952359347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,289.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,9.348369349027053e-05,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,9.844246960710734e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,7.270950300153345e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,9.844282612903044e-05,291.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891967773437,0.0,0.0,0.0004669686895795,289.7684936523437,294.1499938964844,252.0500030517578,251.4981384277344,253.60536193847656,252.06114196777344,287.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960643947124,5.403923530877819e-09,0.0009960590396076,-0.0132098132744431,0.0,0.0,0.0,-0.0074917706660926,60.0,-24.365079879760746,-0.0,-6.764481952359347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,289.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,9.355988004244864e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,9.852270159171894e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,7.276875840034336e-05,290.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,9.852305811364204e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,0.0004673492803703,289.7542724609375,294.1499938964844,252.0500030517578,251.4981384277344,253.57794189453125,252.0589599609375,287.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968760423362,5.498832056360925e-09,0.000996870570816,-0.0134584521874785,0.0,0.0,0.0,-0.0075388210825622,60.0,-24.37219619750977,-0.0,-6.775510996703815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
