time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609720,289.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.005859375,0.0,0.0,9.355988004244864e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,9.852270159171894e-05,290.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07684326171875,0.0,0.0,7.276875840034336e-05,290.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,9.852305811364204e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,0.0004673492803703,289.7542724609375,294.1499938964844,252.0500030517578,251.4981384277344,253.57794189453125,252.0589599609375,287.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968760423362,5.498832056360925e-09,0.000996870570816,-0.0134584521874785,0.0,0.0,0.0,-0.0075388210825622,60.0,-24.37219619750977,-0.0,-6.775510996703815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,289.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,9.36396754696034e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,9.860673162620516e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,7.283082231879234e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.0,0.0,9.860708814812824e-05,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0004677478864323,289.7400207519531,294.1499938964844,252.0500030517578,251.4981384277344,253.55099487304688,252.05718994140625,287.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977262234315,5.598240537807442e-09,0.000997720635496,-0.0137188788503408,0.0,0.0,0.0,-0.0075881020165979,60.0,-24.38054847717285,-0.0,-6.787072237557369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,289.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,9.36396754696034e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,9.860673162620516e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,7.283082231879234e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9946594238281,0.0,0.0,9.860708814812824e-05,291.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0004677478864323,289.7400207519531,294.1499938964844,252.0500030517578,251.4981384277344,253.55099487304688,252.05718994140625,287.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977262234315,5.598240537807442e-09,0.000997720635496,-0.0137188788503408,0.0,0.0,0.0,-0.0075881020165979,60.0,-24.38054847717285,-0.0,-6.787072237557369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,289.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,9.36803626245819e-05,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,9.864957974059509e-05,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,7.286246545845643e-05,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880676269531,0.0,0.0,9.864992898656055e-05,291.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0004679511184804,289.7328491210937,294.1499938964844,252.0500030517578,251.4981384277344,253.5377197265625,252.05645751953125,287.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.6489235511492106e-09,0.0009981540497392,-0.0138516537845134,0.0,0.0,0.0,-0.0076132277026772,60.0,-24.385034561157227,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,289.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9795227050781,0.0,0.0,9.37212971621193e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,9.869268978945912e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487670898437,0.0,0.0,7.28943050489761e-05,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,9.86930390354246e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95086669921875,0.0,0.0,0.000468155631097,289.7256774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.52456665039065,252.05577087402344,287.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.69992497645444e-09,0.0009985901415348,-0.0139852631837129,0.0,0.0,0.0,-0.0076385112479329,60.0,-24.38962173461914,-0.0,-6.798909168992395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,289.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,9.380288975080477e-05,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,9.877861884888262e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,7.2957765951287e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.877896081889048e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,0.0004685632302425,289.7113037109375,294.1499938964844,252.0500030517578,251.4981384277344,253.49856567382807,252.0546112060547,287.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994651190936,5.801572999786231e-09,0.0009994592983275,-0.0142515506595373,0.0,0.0,0.0,-0.0076889027841389,60.0,-24.39887809753418,-0.0,-6.810751074226573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,289.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,9.380288975080477e-05,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,9.877861884888262e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,7.2957765951287e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.877896081889048e-05,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,0.0004685632302425,289.7113037109375,294.1499938964844,252.0500030517578,251.4981384277344,253.49856567382807,252.0546112060547,287.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994651190936,5.801572999786231e-09,0.0009994592983275,-0.0142515506595373,0.0,0.0,0.0,-0.0076889027841389,60.0,-24.39887809753418,-0.0,-6.810751074226573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,289.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,9.38827361096628e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,9.886269981507212e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,7.301987352548167e-05,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,9.886304178508e-05,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0004689620982389,289.6968994140625,294.1499938964844,252.0500030517578,251.4981384277344,253.47296142578125,252.0536651611328,287.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901041877365287e-09,0.0010003099450841,-0.0145121244713664,0.0,0.0,0.0,-0.0077382139861583,60.0,-24.407928466796875,-0.0,-6.822349973845121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,289.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,9.38827361096628e-05,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,9.886269981507212e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,7.301987352548167e-05,290.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,9.886304178508e-05,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0004689620982389,289.6968994140625,294.1499938964844,252.0500030517578,251.4981384277344,253.47296142578125,252.0536651611328,287.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901041877365287e-09,0.0010003099450841,-0.0145121244713664,0.0,0.0,0.0,-0.0077382139861583,60.0,-24.407928466796875,-0.0,-6.822349973845121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,289.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.395903180120511e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,9.894304821500556e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00634765625,0.0,0.0,7.307920895982534e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.89433829090558e-05,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0004693432128988,289.68243408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.44781494140625,252.0529022216797,287.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011285776272,5.996084961878978e-09,0.0010011226404458,-0.0147611033171415,0.0,0.0,0.0,-0.007785330992192,60.0,-24.41625022888184,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,289.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93963623046875,0.0,0.0,9.395903180120511e-05,291.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,9.894304821500556e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00634765625,0.0,0.0,7.307920895982534e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94146728515625,0.0,0.0,9.89433829090558e-05,291.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0004693432128988,289.68243408203125,294.1499938964844,252.0500030517578,251.4981384277344,253.44781494140625,252.0529022216797,287.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011285776272,5.996084961878978e-09,0.0010011226404458,-0.0147611033171415,0.0,0.0,0.0,-0.007785330992192,60.0,-24.41625022888184,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,289.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.403093281434848e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,9.901876910589635e-05,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,7.313513197004795e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,9.9019096523989e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,0.0004697024123743,289.6679077148437,294.1499938964844,252.0500030517578,251.4981384277344,253.4231109619141,252.05227661132807,287.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085660420040995e-09,0.0010018886532634,-0.0149957565590739,0.0,0.0,0.0,-0.0078297378495335,60.0,-24.423582077026367,-0.0,-6.843902866648932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,289.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.403093281434848e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,9.901876910589635e-05,290.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,7.313513197004795e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,9.9019096523989e-05,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,0.0004697024123743,289.6679077148437,294.1499938964844,252.0500030517578,251.4981384277344,253.4231109619141,252.05227661132807,287.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085660420040995e-09,0.0010018886532634,-0.0149957565590739,0.0,0.0,0.0,-0.0078297378495335,60.0,-24.423582077026367,-0.0,-6.843902866648932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,289.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195251464844,0.0,0.0,9.406496246811002e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,9.90546031971462e-05,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,7.316160190384835e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,9.905493061523885e-05,291.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,0.0004698723787441,289.6606140136719,294.1499938964844,252.0500030517578,251.4981384277344,253.4109039306641,252.05203247070312,287.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049179210393e-09,0.0010022510541602,-0.0151067972183227,0.0,0.0,0.0,-0.0078507512807846,60.0,-24.42677497863769,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,289.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91278076171875,0.0,0.0,9.409784979652612e-05,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,9.908923675538972e-05,290.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,7.31871768948622e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,9.908956417348236e-05,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858642578125,0.0,0.0,0.0004700366698671,289.6533203125,294.1499938964844,252.0500030517578,251.4981384277344,253.39881896972656,252.0518035888672,287.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026075178757,6.169016408819061e-09,0.0010026013478636,-0.0152141144499182,0.0,0.0,0.0,-0.0078710606321692,60.0,-24.42965507507324,-0.0,-6.853645828641676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,289.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,9.418143599759789e-05,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,9.917726129060612e-05,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,7.325219485210255e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90106201171875,0.0,0.0,9.917758870869876e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,0.0004704542225226,289.6387023925781,294.1499938964844,252.0500030517578,251.4981384277344,253.3749542236328,252.0514068603516,287.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034980950877,6.273151775815222e-09,0.0010034918086603,-0.0154869025573134,0.0,0.0,0.0,-0.0079226847738027,60.0,-24.4375114440918,-0.0,-6.86582666276081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,289.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,9.418143599759789e-05,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,9.917726129060612e-05,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,7.325219485210255e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90106201171875,0.0,0.0,9.917758870869876e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,0.0004704542225226,289.6387023925781,294.1499938964844,252.0500030517578,251.4981384277344,253.3749542236328,252.0514068603516,287.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034980950877,6.273151775815222e-09,0.0010034918086603,-0.0154869025573134,0.0,0.0,0.0,-0.0079226847738027,60.0,-24.4375114440918,-0.0,-6.86582666276081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,289.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,9.42528058658354e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,9.925242193276064e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,7.330770313274115e-05,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,9.925274207489564e-05,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0004708107735496,289.6240234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3514862060547,252.0511016845703,287.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042585199698,6.362063764697723e-09,0.0010042522335425,-0.015719810500741,0.0,0.0,0.0,-0.0079667624086141,60.0,-24.445343017578125,-0.0,-6.87623540329696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,289.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,9.42528058658354e-05,291.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,9.925242193276064e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,7.330770313274115e-05,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,9.925274207489564e-05,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0004708107735496,289.6240234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3514862060547,252.0511016845703,287.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042585199698,6.362063764697723e-09,0.0010042522335425,-0.015719810500741,0.0,0.0,0.0,-0.0079667624086141,60.0,-24.445343017578125,-0.0,-6.87623540329696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,289.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,9.427556506125256e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,9.927638893714176e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,7.332540553761646e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,9.927670907927676e-05,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0004709244531113,289.6093139648437,294.1499938964844,252.0500030517578,251.4981384277344,253.32843017578125,252.0508575439453,287.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904068703379835e-09,0.0010044947266578,-0.0157940536737442,0.0,0.0,0.0,-0.0079808142036199,60.0,-24.44495010375977,-0.0,-6.879555058958432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,289.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,9.427556506125256e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,9.927638893714176e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347839355469,0.0,0.0,7.332540553761646e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,9.927670907927676e-05,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84619140625,0.0,0.0,0.0004709244531113,289.6093139648437,294.1499938964844,252.0500030517578,251.4981384277344,253.32843017578125,252.0508575439453,287.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904068703379835e-09,0.0010044947266578,-0.0157940536737442,0.0,0.0,0.0,-0.0079808142036199,60.0,-24.44495010375977,-0.0,-6.879555058958432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,289.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,9.42550104809925e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,9.925475023919716e-05,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,7.330941298278049e-05,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,9.925506310537456e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,0.0004708218039013,289.5945739746094,294.1499938964844,252.0500030517578,251.4981384277344,253.3057861328125,252.05067443847656,287.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042821522802,6.364788696089363e-09,0.0010042757494375,-0.0157269462943077,0.0,0.0,0.0,-0.0079681146889925,60.0,-24.433740615844727,-0.0,-6.876554436985316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,289.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,9.42550104809925e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,9.925475023919716e-05,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203796386719,0.0,0.0,7.330941298278049e-05,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,9.925506310537456e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8328857421875,0.0,0.0,0.0004708218039013,289.5945739746094,294.1499938964844,252.0500030517578,251.4981384277344,253.3057861328125,252.05067443847656,287.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042821522802,6.364788696089363e-09,0.0010042757494375,-0.0157269462943077,0.0,0.0,0.0,-0.0079681146889925,60.0,-24.433740615844727,-0.0,-6.876554436985316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,289.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8516540527344,0.0,0.0,9.422836592420936e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,9.922669414663687e-05,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,7.328869105549529e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,9.922699973685668e-05,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,0.0004706887120846,289.5871887207031,294.1499938964844,252.0500030517578,251.4981384277344,253.29461669921875,252.05059814453125,287.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039983317255,6.331588142671762e-09,0.0010039919288828,-0.0156399775296449,0.0,0.0,0.0,-0.0079516563564538,60.0,-24.42404556274414,-0.0,-6.872667057677972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,289.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448181152344,0.0,0.0,9.419389971299096e-05,291.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,9.919040167005733e-05,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,7.326188642764464e-05,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.919071453623474e-05,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,0.0004705165629275,289.5798034667969,294.1499938964844,252.0500030517578,251.4981384277344,253.2835235595703,252.050521850586,287.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036311578005,6.28864738061452e-09,0.0010036248713731,-0.0155274933204054,0.0,0.0,0.0,-0.0079303691163659,60.0,-24.411998748779297,-0.0,-6.86763996782247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,289.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,9.412130020791663e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,9.91139531834051e-05,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,7.320541772060096e-05,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,9.91142587736249e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0004701539292,289.56500244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2616729736328,252.0504150390625,287.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028574615716,6.1981837440328044e-09,0.0010028512915596,-0.0152905192226171,0.0,0.0,0.0,-0.0078855222091078,60.0,-24.38339805603028,-0.0,-6.857056433773323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,289.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8311462402344,0.0,0.0,9.412130020791663e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,9.91139531834051e-05,290.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8914794921875,0.0,0.0,7.320541772060096e-05,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83282470703125,0.0,0.0,9.91142587736249e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80615234375,0.0,0.0,0.0004701539292,289.56500244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2616729736328,252.0504150390625,287.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028574615716,6.1981837440328044e-09,0.0010028512915596,-0.0152905192226171,0.0,0.0,0.0,-0.0078855222091078,60.0,-24.38339805603028,-0.0,-6.857056433773323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,289.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,9.406589379068464e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.905561455525458e-05,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,7.316232949960977e-05,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,9.905591286951676e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,0.0004698771808762,289.5502014160156,294.1499938964844,252.0500030517578,251.4981384277344,253.2402191162109,252.05032348632807,287.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022670030593,6.1291491881831925e-09,0.0010022608330473,-0.0151096787303686,0.0,0.0,0.0,-0.0078512988984584,60.0,-24.35540008544922,-0.0,-6.848985378837824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,289.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,9.406589379068464e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,9.905561455525458e-05,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,7.316232949960977e-05,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,9.905591286951676e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,0.0004698771808762,289.5502014160156,294.1499938964844,252.0500030517578,251.4981384277344,253.2402191162109,252.05032348632807,287.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022670030593,6.1291491881831925e-09,0.0010022608330473,-0.0151096787303686,0.0,0.0,0.0,-0.0078512988984584,60.0,-24.35540008544922,-0.0,-6.848985378837824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,289.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,9.401742136105896e-05,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,9.900457371259108e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,7.312463276321068e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,9.900487202685326e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,0.0004696350952144,289.53533935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.2191925048828,252.0502471923828,287.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017504682764,6.068751279286744e-09,0.0010017444146797,-0.0149514619261026,0.0,0.0,0.0,-0.0078213568776845,60.0,-24.32993698120117,-0.0,-6.841927557843519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,289.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8036499023437,0.0,0.0,9.401742136105896e-05,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,9.900457371259108e-05,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,7.312463276321068e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052978515625,0.0,0.0,9.900487202685326e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.779296875,0.0,0.0,0.0004696350952144,289.53533935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.2191925048828,252.0502471923828,287.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017504682764,6.068751279286744e-09,0.0010017444146797,-0.0149514619261026,0.0,0.0,0.0,-0.0078213568776845,60.0,-24.32993698120117,-0.0,-6.841927557843519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,289.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,9.397129178978504e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,9.89559994195588e-05,290.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,7.308874774025753e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,9.895629045786336e-05,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0004694046510849,289.5204772949219,294.1499938964844,252.0500030517578,251.4981384277344,253.19851684570312,252.0502014160156,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012588463723,6.011264819250073e-09,0.0010012527927756,-0.0148008689284324,0.0,0.0,0.0,-0.00779285794124,60.0,-24.305530548095703,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,289.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,9.397129178978504e-05,291.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,9.89559994195588e-05,290.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,7.308874774025753e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,9.895629045786336e-05,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7658386230469,0.0,0.0,0.0004694046510849,289.5204772949219,294.1499938964844,252.0500030517578,251.4981384277344,253.19851684570312,252.0502014160156,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012588463723,6.011264819250073e-09,0.0010012527927756,-0.0148008689284324,0.0,0.0,0.0,-0.00779285794124,60.0,-24.305530548095703,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,289.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829895019531,0.0,0.0,9.394987864652649e-05,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,9.893345122691244e-05,290.515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8407592773437,0.0,0.0,7.307209307327867e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845764160156,0.0,0.0,9.8933742265217e-05,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590637207031,0.0,0.0,0.0004692976945079,289.5130310058594,294.1499938964844,252.0500030517578,251.4981384277344,253.18833923339844,252.0501708984375,287.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845821631654425e-09,0.0010010246187448,-0.0147309703752398,0.0,0.0,0.0,-0.0077796303667128,60.0,-24.2937240600586,-0.0,-6.83209862017975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,289.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77606201171875,0.0,0.0,9.392978245159612e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,9.8912300018128e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334655761719,0.0,0.0,7.305647159228101e-05,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77764892578125,0.0,0.0,9.891258378047496e-05,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0004691973445005,289.50555419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.17823791503903,252.05015563964844,287.54949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959547522138564e-09,0.001000810530968,-0.0146653894335031,0.0,0.0,0.0,-0.0077672195620834,60.0,-24.282211303710938,-0.0,-6.829176157907568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,289.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,9.389467595610768e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,9.887532360153271e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,7.302915764739737e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,9.88756146398373e-05,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0004690219648182,289.4906311035156,294.1499938964844,252.0500030517578,251.4981384277344,253.1582946777344,252.0501251220703,287.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000442309305,5.915794965005716e-09,0.0010004363721236,-0.0145507734268903,0.0,0.0,0.0,-0.0077455295249819,60.0,-24.260234832763672,-0.0,-6.824070908351132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,289.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622375488281,0.0,0.0,9.389467595610768e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,9.887532360153271e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.81890869140625,0.0,0.0,7.302915764739737e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,9.88756146398373e-05,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0004690219648182,289.4906311035156,294.1499938964844,252.0500030517578,251.4981384277344,253.1582946777344,252.0501251220703,287.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000442309305,5.915794965005716e-09,0.0010004363721236,-0.0145507734268903,0.0,0.0,0.0,-0.0077455295249819,60.0,-24.260234832763672,-0.0,-6.824070908351132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,289.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,9.386651072418316e-05,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,9.884567407425492e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,7.300725701497868e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,9.884595783660188e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0004688813351094,289.4756774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.1387481689453,252.0500946044922,287.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.880702591554153e-09,0.0010001362534239,-0.01445884257555,0.0,0.0,0.0,-0.0077281324192881,60.0,-24.240095138549805,-0.0,-6.819977471650418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,289.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74835205078125,0.0,0.0,9.386651072418316e-05,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,9.884567407425492e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,7.300725701497868e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,9.884595783660188e-05,291.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0004688813351094,289.4756774902344,294.1499938964844,252.0500030517578,251.4981384277344,253.1387481689453,252.0500946044922,287.5144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001421906054,5.880702591554153e-09,0.0010001362534239,-0.01445884257555,0.0,0.0,0.0,-0.0077281324192881,60.0,-24.240095138549805,-0.0,-6.819977471650418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
