time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612060,289.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,9.384255827171728e-05,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,9.882045560516416e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78973388671875,0.0,0.0,7.298863056348637e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,9.882073209155352e-05,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,0.0004687616892624,289.4607238769531,294.1499938964844,252.0500030517578,251.4981384277344,253.1195373535156,252.05007934570312,287.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850851358957243e-09,0.0009998810710385,-0.0143806431442499,0.0,0.0,0.0,-0.0077133337035775,60.0,-24.22132873535156,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,289.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,9.384255827171728e-05,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,9.882045560516416e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78973388671875,0.0,0.0,7.298863056348637e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359619140625,0.0,0.0,9.882073209155352e-05,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115478515625,0.0,0.0,0.0004687616892624,289.4607238769531,294.1499938964844,252.0500030517578,251.4981384277344,253.1195373535156,252.05007934570312,287.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850851358957243e-09,0.0009998810710385,-0.0143806431442499,0.0,0.0,0.0,-0.0077133337035775,60.0,-24.22132873535156,-0.0,-6.816495812245196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,289.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,9.381808195030315e-05,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,9.879468416329472e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,7.296958938241005e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,9.879496064968409e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0004686394531745,289.4457092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.10069274902344,252.0500640869141,287.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.8203490915786915e-09,0.0009996201843023,-0.0143007365986704,0.0,0.0,0.0,-0.007698212750256,60.0,-24.202991485595703,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,289.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,9.381808195030315e-05,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,9.879468416329472e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,7.296958938241005e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220153808594,0.0,0.0,9.879496064968409e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0004686394531745,289.4457092285156,294.1499938964844,252.0500030517578,251.4981384277344,253.10069274902344,252.0500640869141,287.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.8203490915786915e-09,0.0009996201843023,-0.0143007365986704,0.0,0.0,0.0,-0.007698212750256,60.0,-24.202991485595703,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,289.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135314941406,0.0,0.0,9.380564006278291e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,9.87815801636316e-05,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,7.295991235878319e-05,290.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,9.878185665002091e-05,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,0.0004685772873926,289.43817138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.0914001464844,252.0500640869141,287.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841940459937e-09,0.0009994875872507,-0.0142601141706109,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.193822860717773,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,289.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,9.379305265611038e-05,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,9.876833064481616e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,7.295012619579211e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,9.876859985524788e-05,291.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842041015625,0.0,0.0,0.0004685144231189,289.4306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.08221435546875,252.050048828125,287.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190298065543,0.0,0.0,0.0,-0.007682750467211,60.0,-24.184633255004883,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,289.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,9.376753587275743e-05,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,9.874146053334698e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,7.293027738342062e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,9.87417297437787e-05,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0004683869774453,289.41558837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0640411376953,252.050033569336,287.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757358145785929e-09,0.0009990815306082,-0.0141357211396098,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.16618537902832,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,289.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925354003906,0.0,0.0,9.376753587275743e-05,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,9.874146053334698e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,7.293027738342062e-05,290.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,9.87417297437787e-05,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0004683869774453,289.41558837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0640411376953,252.050033569336,287.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757358145785929e-09,0.0009990815306082,-0.0141357211396098,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.16618537902832,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,289.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.374161891173571e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,9.871416841633618e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,7.291011570487171e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,9.87144376267679e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0004682575236074,289.4005126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.04620361328125,252.050033569336,287.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.147640228271484,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,289.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,9.374161891173571e-05,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,9.871416841633618e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,7.291011570487171e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,9.87144376267679e-05,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,0.0004682575236074,289.4005126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.04620361328125,252.050033569336,287.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.147640228271484,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,289.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,9.371538908453658e-05,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,9.868655615719037e-05,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,7.288971391972154e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,9.868681081570684e-05,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,0.0004681265272665,289.3853759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0286865234375,252.050033569336,287.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.12901306152344,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,289.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,9.371538908453658e-05,291.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,9.868655615719037e-05,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,7.288971391972154e-05,290.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,9.868681081570684e-05,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,0.0004681265272665,289.3853759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.0286865234375,252.050033569336,287.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.12901306152344,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,289.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.36889264266938e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,9.865869651548564e-05,290.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,7.286913751158863e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,9.865895117400214e-05,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0004679943667724,289.3702392578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0114898681641,252.05001831054688,287.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.110328674316406,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,289.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503295898437,0.0,0.0,9.36889264266938e-05,291.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,9.865869651548564e-05,290.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,7.286913751158863e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,9.865895117400214e-05,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0004679943667724,289.3702392578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0114898681641,252.05001831054688,287.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.110328674316406,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,289.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6432800292969,0.0,0.0,9.36756405280903e-05,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,9.864470484899356e-05,290.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942749023437,0.0,0.0,7.285880565177649e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6446838378906,0.0,0.0,9.864495950751008e-05,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,0.000467928010039,289.3626708984375,294.1499938964844,252.0500030517578,251.4981384277344,253.0030212402344,252.05001831054688,287.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642844413955572e-09,0.0009981023613363,-0.0138357281684875,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.100971221923828,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,289.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361999511719,0.0,0.0,9.366234007757156e-05,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,9.863069863058628e-05,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868896484375,0.0,0.0,7.284845924004912e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376037597656,0.0,0.0,9.863095328910276e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.000467861565994,289.3550720214844,294.1499938964844,252.0500030517578,251.4981384277344,252.99462890625,252.05001831054688,287.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076020001433789,60.0,-24.091609954833984,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.363576100440696e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,9.86027080216445e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,7.282778096850961e-05,290.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234436035156,0.0,0.0,9.8602962680161e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,0.0004677287943195,289.3398742675781,294.1499938964844,252.0500030517578,251.4981384277344,252.97804260253903,252.05001831054688,287.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931437259459935e-09,0.0009976773289963,-0.013705525547266,0.0,0.0,0.0,-0.0075855772010982,60.0,-24.07288932800293,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,289.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220397949219,0.0,0.0,9.363576100440696e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,9.86027080216445e-05,290.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,7.282778096850961e-05,290.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234436035156,0.0,0.0,9.8602962680161e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.601318359375,0.0,0.0,0.0004677287943195,289.3398742675781,294.1499938964844,252.0500030517578,251.4981384277344,252.97804260253903,252.05001831054688,287.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.5931437259459935e-09,0.0009976773289963,-0.013705525547266,0.0,0.0,0.0,-0.0075855772010982,60.0,-24.07288932800293,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,9.360924013890326e-05,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,9.857479017227888e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,7.280716090463102e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,9.857503755483776e-05,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,0.0004675963718909,289.3246765136719,294.1499938964844,252.0500030517578,251.4981384277344,252.9617614746093,252.05001831054688,287.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.05418586730957,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,9.360924013890326e-05,291.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,9.857479017227888e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,7.280716090463102e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,9.857503755483776e-05,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58740234375,0.0,0.0,0.0004675963718909,289.3246765136719,294.1499938964844,252.0500030517578,251.4981384277344,252.9617614746093,252.05001831054688,287.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.05418586730957,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,289.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,9.3582937552128e-05,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,9.854709060164168e-05,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,7.278670091181993e-05,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950012207031,0.0,0.0,9.854733798420055e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,0.0004674649680964,289.3094177246094,294.1499938964844,252.0500030517578,251.4981384277344,252.9457550048828,252.0500030517578,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527319490994387e-09,0.0009971144609153,-0.0135330837219953,0.0,0.0,0.0,-0.0075529450550675,60.0,-24.035531997680664,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,289.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936584472656,0.0,0.0,9.3582937552128e-05,291.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,9.854709060164168e-05,290.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424865722656,0.0,0.0,7.278670091181993e-05,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5950012207031,0.0,0.0,9.854733798420055e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5734558105469,0.0,0.0,0.0004674649680964,289.3094177246094,294.1499938964844,252.0500030517578,251.4981384277344,252.9457550048828,252.0500030517578,287.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527319490994387e-09,0.0009971144609153,-0.0135330837219953,0.0,0.0,0.0,-0.0075529450550675,60.0,-24.035531997680664,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,9.35569332796149e-05,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,9.851971117313953e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,7.27664737496525e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,9.851995127974078e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0004673351068049,289.2941589355469,294.1499938964844,252.0500030517578,251.4981384277344,252.93003845214844,252.0500030517578,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494917854065306e-09,0.0009968373924493,-0.013448198325932,0.0,0.0,0.0,-0.0075368820689618,60.0,-24.01695251464844,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,9.35569332796149e-05,291.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,9.851971117313953e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,7.27664737496525e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,9.851995127974078e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0004673351068049,289.2941589355469,294.1499938964844,252.0500030517578,251.4981384277344,252.93003845214844,252.0500030517578,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494917854065306e-09,0.0009968373924493,-0.013448198325932,0.0,0.0,0.0,-0.0075368820689618,60.0,-24.01695251464844,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,289.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.572265625,0.0,0.0,9.354409121442586e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,9.850619244389236e-05,290.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,7.275649113580585e-05,290.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,9.850643255049364e-05,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0004672709619626,289.2865295410156,294.1499938964844,252.0500030517578,251.4981384277344,252.9223022460937,252.0500030517578,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.478915987566779e-09,0.0009967006044462,-0.0134062776342034,0.0,0.0,0.0,-0.0075289495289325,60.0,-24.00770378112793,-0.0,-6.77319604847071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,289.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,9.353137284051628e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,9.849279740592463e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,7.274659583345056e-05,290.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,9.849303751252592e-05,291.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5454406738281,0.0,0.0,0.0004672074283007,289.27886962890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9146270751953,252.0500030517578,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965704521164,5.463062002775132e-09,0.0009965649805963,-0.0133647443726658,0.0,0.0,0.0,-0.0075210900977253,60.0,-23.998485565185547,-0.0,-6.771353611156884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,289.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,9.350634354632348e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,9.846645116340368e-05,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,7.272713264683262e-05,290.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,9.846668399404734e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,0.0004670824273489,289.2635803222656,294.1499938964844,252.0500030517578,251.4981384277344,252.89944458007807,252.0500030517578,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.4318802789055115e-09,0.0009962983895093,-0.013283054344356,0.0,0.0,0.0,-0.0075056315399706,60.0,-23.98014640808105,-0.0,-6.767729843204506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,289.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,9.350634354632348e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,9.846645116340368e-05,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,7.272713264683262e-05,290.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,9.846668399404734e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313720703125,0.0,0.0,0.0004670824273489,289.2635803222656,294.1499938964844,252.0500030517578,251.4981384277344,252.89944458007807,252.0500030517578,287.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963038610294,5.4318802789055115e-09,0.0009962983895093,-0.013283054344356,0.0,0.0,0.0,-0.0075056315399706,60.0,-23.98014640808105,-0.0,-6.767729843204506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,289.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,9.34819836402312e-05,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,9.844079613685608e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,7.270818605320528e-05,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.844102896749972e-05,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0004669607733376,289.24822998046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8845367431641,252.0500030517578,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96197509765625,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,289.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365295410156,0.0,0.0,9.34819836402312e-05,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,9.844079613685608e-05,290.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829772949219,0.0,0.0,7.270818605320528e-05,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.844102896749972e-05,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,0.0004669607733376,289.24822998046875,294.1499938964844,252.0500030517578,251.4981384277344,252.8845367431641,252.0500030517578,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.96197509765625,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.345840226160362e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,9.841597056947649e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,7.268984336405993e-05,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.841619612416252e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,0.0004668429901357,289.2328796386719,294.1499938964844,252.0500030517578,251.4981384277344,252.8698883056641,252.0500030517578,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957929141819,5.37213828977201e-09,0.0009957875590771,-0.0131265427917242,0.0,0.0,0.0,-0.0074760150164365,60.0,-23.944000244140625,-0.0,-6.760790682847073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,289.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.345840226160362e-05,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,9.841597056947649e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,7.268984336405993e-05,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5234375,0.0,0.0,9.841619612416252e-05,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,0.0004668429901357,289.2328796386719,294.1499938964844,252.0500030517578,251.4981384277344,252.8698883056641,252.0500030517578,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957929141819,5.37213828977201e-09,0.0009957875590771,-0.0131265427917242,0.0,0.0,0.0,-0.0074760150164365,60.0,-23.944000244140625,-0.0,-6.760790682847073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,289.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,9.34357231017202e-05,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,9.839209087658674e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,7.267220644280314e-05,290.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,9.839231643127276e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,0.0004667296889238,289.217529296875,294.1499938964844,252.0500030517578,251.4981384277344,252.85549926757807,252.0500030517578,287.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.926252365112305,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,289.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,9.34357231017202e-05,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,9.839209087658674e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531311035156,0.0,0.0,7.267220644280314e-05,290.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,9.839231643127276e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,0.0004667296889238,289.217529296875,294.1499938964844,252.0500030517578,251.4981384277344,252.85549926757807,252.0500030517578,287.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.926252365112305,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,289.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,9.34247364057228e-05,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,9.838052210398018e-05,290.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,7.266365719260648e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,9.838074765866622e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819641113281,0.0,0.0,0.0004666748282033,289.2098083496094,294.1499938964844,252.0500030517578,251.4981384277344,252.84841918945312,252.0500030517578,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099543412216,5.3301834057606365e-09,0.0009954287670552,-0.0130166299641132,0.0,0.0,0.0,-0.0074552162550389,60.0,-23.9174747467041,-0.0,-6.755919201850702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,289.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.493408203125,0.0,0.0,9.34140189201571e-05,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,9.83692370937206e-05,290.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,7.265532622113824e-05,290.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,9.8369455372449e-05,291.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0004666213062591,289.2021179199219,294.1499938964844,252.0500030517578,251.4981384277344,252.84136962890625,252.0500030517578,287.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316827422774395e-09,0.0009953145636245,-0.0129816383123397,0.0,0.0,0.0,-0.0074485945515334,60.0,-23.90875244140625,-0.0,-6.754368797601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,289.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,9.33934934437275e-05,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,9.834762749960646e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,7.263936277013272e-05,290.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,9.834784577833489e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,0.0004665188025683,289.18670654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.8274688720703,252.0500030517578,287.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.29125188108992e-09,0.0009950958192348,-0.0129146361723542,0.0,0.0,0.0,-0.0074359159916639,60.0,-23.89154052734375,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,289.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,9.33934934437275e-05,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,9.834762749960646e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,7.263936277013272e-05,290.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,9.834784577833489e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,0.0004665188025683,289.18670654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.8274688720703,252.0500030517578,287.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951011743396,5.29125188108992e-09,0.0009950958192348,-0.0129146361723542,0.0,0.0,0.0,-0.0074359159916639,60.0,-23.89154052734375,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,289.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,9.337421215604992e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,9.832732757786288e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,7.262436702148989e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,9.832754585659131e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0004664224979933,289.1712646484375,294.1499938964844,252.0500030517578,251.4981384277344,252.81382751464844,252.0500030517578,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267225322569402e-09,0.0009948903461918,-0.0128516908735036,0.0,0.0,0.0,-0.0074240048415958,60.0,-23.874656677246094,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
