time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614400,289.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,9.337421215604992e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,9.832732757786288e-05,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,7.262436702148989e-05,290.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,9.832754585659131e-05,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0004664224979933,289.1712646484375,294.1499938964844,252.0500030517578,251.4981384277344,252.81382751464844,252.0500030517578,287.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948955848813,5.267225322569402e-09,0.0009948903461918,-0.0128516908735036,0.0,0.0,0.0,-0.0074240048415958,60.0,-23.874656677246094,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,289.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.33563060243614e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,9.830846829572693e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,7.261043356265873e-05,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,9.830867929849774e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,0.0004663330328185,289.15582275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8004150390625,252.0500030517578,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947047801688,5.244905398882338e-09,0.0009946995414793,-0.0127932159230113,0.0,0.0,0.0,-0.0074129397980868,60.0,-23.858097076416016,-0.0,-6.746023473169771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,289.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500427246094,0.0,0.0,9.33563060243614e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,9.830846829572693e-05,290.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931640625,0.0,0.0,7.261043356265873e-05,290.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,9.830867929849774e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43218994140625,0.0,0.0,0.0004663330328185,289.15582275390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8004150390625,252.0500030517578,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947047801688,5.244905398882338e-09,0.0009946995414793,-0.0127932159230113,0.0,0.0,0.0,-0.0074129397980868,60.0,-23.858097076416016,-0.0,-6.746023473169771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,289.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.333976049674676e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,9.829104965319856e-05,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,7.259756966959685e-05,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,9.829126065596938e-05,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0004662504361476,289.14031982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7872314453125,252.0500030517578,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224290333671888e-09,0.0009945231722667,-0.0127392075955867,0.0,0.0,0.0,-0.0074027199298143,60.0,-23.84190559387207,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,289.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.435546875,0.0,0.0,9.333976049674676e-05,291.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,9.829104965319856e-05,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,7.259756966959685e-05,290.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43670654296875,0.0,0.0,9.829126065596938e-05,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0004662504361476,289.14031982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.7872314453125,252.0500030517578,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224290333671888e-09,0.0009945231722667,-0.0127392075955867,0.0,0.0,0.0,-0.0074027199298143,60.0,-23.84190559387207,-0.0,-6.743632496863938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,289.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.33320843614638e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,9.82829660642892e-05,290.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,7.25915961083956e-05,290.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,9.828317706706002e-05,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,0.0004662120772991,289.132568359375,294.1499938964844,252.0500030517578,251.4981384277344,252.7807464599609,252.0500030517578,287.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.2147193230212e-09,0.0009944413322955,-0.0127141335979104,0.0,0.0,0.0,-0.0073979753069579,60.0,-23.83397102355957,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,289.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.332483023172244e-05,291.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,9.827532630879432e-05,290.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,7.258595724124461e-05,290.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,9.827553731156512e-05,291.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035949707031,0.0,0.0,0.0004661758430302,289.12481689453125,294.1499938964844,252.0500030517578,251.4981384277344,252.7742919921875,252.0500030517578,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205677666708652e-09,0.0009943640325218,-0.012690445408225,0.0,0.0,0.0,-0.0073934928514063,60.0,-23.826128005981445,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,289.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,9.3311675300356e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,9.826148016145452e-05,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,7.257572724483907e-05,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,9.826168388826773e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,0.0004661101556848,289.1092834472656,294.1499938964844,252.0500030517578,251.4981384277344,252.7615966796875,252.0500030517578,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.1892863339730866e-09,0.0009942238684743,-0.0126475030556321,0.0,0.0,0.0,-0.0073853670619428,60.0,-23.81078720092773,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,289.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,9.3311675300356e-05,291.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,9.826148016145452e-05,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,7.257572724483907e-05,290.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075927734375,0.0,0.0,9.826168388826773e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892517089844,0.0,0.0,0.0004661101556848,289.1092834472656,294.1499938964844,252.0500030517578,251.4981384277344,252.7615966796875,252.0500030517578,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.1892863339730866e-09,0.0009942238684743,-0.0126475030556321,0.0,0.0,0.0,-0.0073853670619428,60.0,-23.81078720092773,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,289.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,9.33001792873256e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,9.824937296798451e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,7.256678509293124e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.824957669479772e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,0.0004660527338273,289.09375,294.1499938964844,252.0500030517578,251.4981384277344,252.74908447265625,252.0500030517578,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941065218299,5.174955131082015e-09,0.0009941013995558,-0.0126099567860364,0.0,0.0,0.0,-0.0073782624676823,60.0,-23.795833587646484,-0.0,-6.737911917298335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,289.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,9.33001792873256e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,9.824937296798451e-05,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,7.256678509293124e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.824957669479772e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,0.0004660527338273,289.09375,294.1499938964844,252.0500030517578,251.4981384277344,252.74908447265625,252.0500030517578,287.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941065218299,5.174955131082015e-09,0.0009941013995558,-0.0126099567860364,0.0,0.0,0.0,-0.0073782624676823,60.0,-23.795833587646484,-0.0,-6.737911917298335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.329050953965634e-05,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.823919390328228e-05,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,7.255926175275818e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,9.823939763009548e-05,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,0.0004660044505726,289.07818603515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7368011474609,252.0500030517578,287.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940034942701,5.162906102640363e-09,0.0009939982555806,-0.0125783905386924,0.0,0.0,0.0,-0.0073722889646887,60.0,-23.781396865844727,-0.0,-6.73651499027983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.329050953965634e-05,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,9.823919390328228e-05,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41778564453125,0.0,0.0,7.255926175275818e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,9.823939763009548e-05,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,0.0004660044505726,289.07818603515625,294.1499938964844,252.0500030517578,251.4981384277344,252.7368011474609,252.0500030517578,287.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940034942701,5.162906102640363e-09,0.0009939982555806,-0.0125783905386924,0.0,0.0,0.0,-0.0073722889646887,60.0,-23.781396865844727,-0.0,-6.73651499027983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,289.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,9.328305895905942e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,9.82313504209742e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,7.255347009049729e-05,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637084960937,0.0,0.0,9.82315541477874e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0004659672558773,289.0625915527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7247772216797,252.0500030517578,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939239826053,5.153617976816349e-09,0.0009939188603311,-0.0125540578737854,0.0,0.0,0.0,-0.0073676845058798,60.0,-23.76751708984375,-0.0,-6.735438518035154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,289.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36260986328125,0.0,0.0,9.328305895905942e-05,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,9.82313504209742e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,7.255347009049729e-05,290.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637084960937,0.0,0.0,9.82315541477874e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0004659672558773,289.0625915527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7247772216797,252.0500030517578,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939239826053,5.153617976816349e-09,0.0009939188603311,-0.0125540578737854,0.0,0.0,0.0,-0.0073676845058798,60.0,-23.76751708984375,-0.0,-6.735438518035154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,289.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,9.32798211579211e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.822793799685314e-05,290.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,7.255094533320516e-05,290.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,9.822814172366634e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,0.0004659510450437,289.0548095703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7188262939453,252.0500030517578,287.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938894072547,5.149578097274343e-09,0.0009938842849805,-0.0125434724614024,0.0,0.0,0.0,-0.0073656816966831,60.0,-23.76071548461914,-0.0,-6.734970270372287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,289.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3479309082031,0.0,0.0,9.327736916020513e-05,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,9.822536230785772e-05,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,7.254903903231025e-05,290.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,9.82255587587133e-05,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,0.0004659388214349,289.0469970703125,294.1499938964844,252.0500030517578,251.4981384277344,252.7129364013672,252.0500030517578,287.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938633302226,5.146520987153735e-09,0.0009938582079485,-0.0125354640185832,0.0,0.0,0.0,-0.0073641659691929,60.0,-23.75407600402832,-0.0,-6.734615709547144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,289.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,9.327394218416885e-05,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.0,0.0,9.822175343288107e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,7.254637603182346e-05,290.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,9.822194988373668e-05,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.0,0.0,0.0004659217083826,289.0313415527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7012939453125,252.0500030517578,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142245740330509e-09,0.0009938216535374,-0.0125242639333009,0.0,0.0,0.0,-0.0073620467446744,60.0,-23.74118995666504,-0.0,-6.734120461260319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,289.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,9.327394218416885e-05,291.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.0,0.0,9.822175343288107e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,7.254637603182346e-05,290.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343200683594,0.0,0.0,9.822194988373668e-05,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31707763671875,0.0,0.0,0.0004659217083826,289.0313415527344,294.1499938964844,252.0500030517578,251.4981384277344,252.7012939453125,252.0500030517578,287.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142245740330509e-09,0.0009938216535374,-0.0125242639333009,0.0,0.0,0.0,-0.0073620467446744,60.0,-23.74118995666504,-0.0,-6.734120461260319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,289.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,9.327280713478105e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30255126953125,0.0,0.0,9.822056745178998e-05,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,7.254549564095214e-05,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,9.822075662668794e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30255126953125,0.0,0.0,0.0004659160622395,289.0157165527344,294.1499938964844,252.0500030517578,251.4981384277344,252.6898803710937,252.0500030517578,286.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140832204375556e-09,0.0009938095463439,-0.0125205600634217,0.0,0.0,0.0,-0.007361345924437,60.0,-23.72889709472656,-0.0,-6.733956325888357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,289.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,9.327280713478105e-05,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30255126953125,0.0,0.0,9.822056745178998e-05,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,7.254549564095214e-05,290.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,9.822075662668794e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30255126953125,0.0,0.0,0.0004659160622395,289.0157165527344,294.1499938964844,252.0500030517578,251.4981384277344,252.6898803710937,252.0500030517578,286.99322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938146686181,5.140832204375556e-09,0.0009938095463439,-0.0125205600634217,0.0,0.0,0.0,-0.007361345924437,60.0,-23.72889709472656,-0.0,-6.733956325888357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,289.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,9.327364386990666e-05,291.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,9.822144784266128e-05,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,7.254615047713742e-05,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,9.822163701755926e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,0.0004659202531911,289.0000305175781,294.1499938964844,252.0500030517578,251.4979705810547,252.6786499023437,252.0500030517578,286.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938235161826,5.141868708591346e-09,0.0009938183939084,-0.0125232767313718,0.0,0.0,0.0,-0.0073618600144982,60.0,-23.71713256835937,-0.0,-6.734076407610702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,289.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,9.327364386990666e-05,291.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,9.822144784266128e-05,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,7.254615047713742e-05,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048400878906,0.0,0.0,9.822163701755926e-05,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880249023437,0.0,0.0,0.0004659202531911,289.0000305175781,294.1499938964844,252.0500030517578,251.4979705810547,252.6786499023437,252.0500030517578,286.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938235161826,5.141868708591346e-09,0.0009938183939084,-0.0125232767313718,0.0,0.0,0.0,-0.0073618600144982,60.0,-23.71713256835937,-0.0,-6.734076407610702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,289.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,9.327629231847824e-05,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,9.822424181038514e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,7.254820957314223e-05,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,9.82244309852831e-05,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.000465933495434,288.9843139648437,294.1499938964844,252.0500030517578,251.4974670410156,252.66763305664065,252.0500030517578,286.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938516886904,5.145165626885273e-09,0.0009938465664163,-0.0125319128856062,0.0,0.0,0.0,-0.0073634940199553,60.0,-23.70587921142578,-0.0,-6.73445867960254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,289.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,9.327629231847824e-05,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,9.822424181038514e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,7.254820957314223e-05,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900390625,0.0,0.0,9.82244309852831e-05,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.000465933495434,288.9843139648437,294.1499938964844,252.0500030517578,251.4974670410156,252.66763305664065,252.0500030517578,286.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938516886904,5.145165626885273e-09,0.0009938465664163,-0.0125319128856062,0.0,0.0,0.0,-0.0073634940199553,60.0,-23.70587921142578,-0.0,-6.73445867960254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,289.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816162109375,0.0,0.0,9.327816223958509e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,9.822620631894095e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,7.254965748870745e-05,290.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826538085937,0.0,0.0,9.822639549383894e-05,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0004659428377635,288.9764709472656,294.1499938964844,252.0500030517578,251.49708557128903,252.6621856689453,252.0500030517578,286.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.147486881185159e-09,0.000993866357021,-0.0125379953533411,0.0,0.0,0.0,-0.0073646451346576,60.0,-23.700403213500977,-0.0,-6.734727975299394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,9.328051237389444e-05,291.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,9.82286874204874e-05,290.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,7.255149103002623e-05,290.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.822886931942776e-05,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588195800781,0.0,0.0,0.000465954595711,288.9685974121094,294.1499938964844,252.0500030517578,251.49664306640625,252.65679931640625,252.0500030517578,286.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.1504183140593796e-09,0.0009938915027305,-0.0125456750392913,0.0,0.0,0.0,-0.0073660984635353,60.0,-23.695043563842773,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,289.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,9.328391024610028e-05,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,9.823226719163358e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,7.255413220264018e-05,290.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,9.823244909057394e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500305175781,0.0,0.0,0.0004659715632442,288.95916748046875,294.1499938964844,252.0500030517578,251.4960174560547,252.650390625,252.0500030517578,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939328301697,5.154646931515572e-09,0.0009939275914803,-0.0125567531213164,0.0,0.0,0.0,-0.0073681944049894,60.0,-23.68876266479492,-0.0,-6.735557178672026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593688964844,0.0,0.0,9.328655869467184e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,9.82350538833998e-05,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.29608154296875,0.0,0.0,7.255619129864499e-05,290.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,9.823523578234016e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441711425781,0.0,0.0,0.0004659847763832,288.952880859375,294.1499938964844,252.0500030517578,251.4955444335937,252.6461639404297,252.0500030517578,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.15793985300661e-09,0.0009939557639881,-0.0125653790310025,0.0,0.0,0.0,-0.0073698270134627,60.0,-23.68467140197754,-0.0,-6.735939450663865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,289.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,9.32940311031416e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,9.824292646953836e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,7.256200478877872e-05,290.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455139160156,0.0,0.0,9.824310836847872e-05,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,0.0004660221457015,288.9371032714844,294.1499938964844,252.0500030517578,251.4941864013672,252.63571166992188,252.0500030517578,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.1672506273803265e-09,0.0009940353920683,-0.0125897731631994,0.0,0.0,0.0,-0.0073744426481425,60.0,-23.674665451049805,-0.0,-6.737018765079483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,289.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445373535156,0.0,0.0,9.32940311031416e-05,291.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,9.824292646953836e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,7.256200478877872e-05,290.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455139160156,0.0,0.0,9.824310836847872e-05,291.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295227050781,0.0,0.0,0.0004660221457015,288.9371032714844,294.1499938964844,252.0500030517578,251.4941864013672,252.63571166992188,252.0500030517578,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940405143424,5.1672506273803265e-09,0.0009940353920683,-0.0125897731631994,0.0,0.0,0.0,-0.0073744426481425,60.0,-23.674665451049805,-0.0,-6.737018765079483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,289.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,9.330329339718446e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,9.825268352869898e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26544189453125,0.0,0.0,7.256920798681676e-05,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,9.825285815168172e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,0.0004660684207919,288.9213256835937,294.1499938964844,252.0500030517578,251.4925994873047,252.62545776367188,252.0500030517578,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941392345353,5.1787840682493425e-09,0.0009941339958459,-0.0126199889928102,0.0,0.0,0.0,-0.0073801600374281,60.0,-23.665138244628903,-0.0,-6.738355295965448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,289.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2296447753906,0.0,0.0,9.330329339718446e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,9.825268352869898e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26544189453125,0.0,0.0,7.256920798681676e-05,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2306213378906,0.0,0.0,9.825285815168172e-05,291.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,0.0004660684207919,288.9213256835937,294.1499938964844,252.0500030517578,251.4925994873047,252.62545776367188,252.0500030517578,286.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941392345353,5.1787840682493425e-09,0.0009941339958459,-0.0126199889928102,0.0,0.0,0.0,-0.0073801600374281,60.0,-23.665138244628903,-0.0,-6.738355295965448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,289.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147216796875,0.0,0.0,9.331391629530116e-05,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,9.826386667555198e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,7.257746619870886e-05,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,9.826404129853472e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,0.0004661214770749,288.905517578125,294.1499938964844,252.0500030517578,251.4908142089844,252.6153564453125,252.0500030517578,286.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.1920112653647266e-09,0.0009942471515387,-0.0126546416431665,0.0,0.0,0.0,-0.007386717479676,60.0,-23.65596008300781,-0.0,-6.739889357731954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,289.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147216796875,0.0,0.0,9.331391629530116e-05,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,9.826386667555198e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2500915527344,0.0,0.0,7.257746619870886e-05,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,9.826404129853472e-05,291.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001037597656,0.0,0.0,0.0004661214770749,288.905517578125,294.1499938964844,252.0500030517578,251.4908142089844,252.6153564453125,252.0500030517578,286.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942522738128,5.1920112653647266e-09,0.0009942471515387,-0.0126546416431665,0.0,0.0,0.0,-0.007386717479676,60.0,-23.65596008300781,-0.0,-6.739889357731954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,289.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,9.33198753045872e-05,291.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927185058594,0.0,0.0,9.827014582697302e-05,290.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424011230469,0.0,0.0,7.258210825966671e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.208251953125,0.0,0.0,9.827032044995576e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927185058594,0.0,0.0,0.0004661512502934,288.8976135253906,294.1499938964844,252.0500030517578,251.48985290527344,252.61038208007807,252.0500030517578,286.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943158365786,5.199435548775e-09,0.0009943105978891,-0.0126740923151373,0.0,0.0,0.0,-0.0073903980664908,60.0,-23.65153694152832,-0.0,-6.74074982498496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,289.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1997985839844,0.0,0.0,9.332617628388108e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,9.827678150031716e-05,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,7.258701225509867e-05,290.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,9.82769561232999e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,0.000466182740638,288.8896789550781,294.1499938964844,252.0500030517578,251.4888458251953,252.6054534912109,252.0500030517578,286.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943830082193,5.207287046005149e-09,0.0009943777695298,-0.0126946624368429,0.0,0.0,0.0,-0.0073942905291914,60.0,-23.647205352783203,-0.0,-6.741660740772204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,289.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,9.333993511972948e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,9.82912752078846e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193298339844,0.0,0.0,7.259770791279152e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.185791015625,0.0,0.0,9.829144255490974e-05,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0004662514838855,288.87384033203125,294.1499938964844,252.0500030517578,251.4867248535156,252.59571838378903,252.0500030517578,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.224420895899584e-09,0.0009945242200046,-0.0127395503222942,0.0,0.0,0.0,-0.0074027841910719,60.0,-23.638818740844727,-0.0,-6.743647418261389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,289.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1848449707031,0.0,0.0,9.333993511972948e-05,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,9.82912752078846e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2193298339844,0.0,0.0,7.259770791279152e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.185791015625,0.0,0.0,9.829144255490974e-05,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0004662514838855,288.87384033203125,294.1499938964844,252.0500030517578,251.4867248535156,252.59571838378903,252.0500030517578,286.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.224420895899584e-09,0.0009945242200046,-0.0127395503222942,0.0,0.0,0.0,-0.0074027841910719,60.0,-23.638818740844727,-0.0,-6.743647418261389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
