time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616740,289.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698303222656,0.0,0.0,9.335499635199084e-05,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,9.830713679548352e-05,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,7.260942220455036e-05,290.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707763671875,0.0,0.0,9.830731141846628e-05,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,0.0004663267463911,288.85797119140625,294.1499938964844,252.0500030517578,251.4844665527344,252.58615112304688,252.0500030517578,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243184997283379e-09,0.0009946846403181,-0.0127887092530727,0.0,0.0,0.0,-0.0074120867066085,60.0,-23.63079071044922,-0.0,-6.745823810661022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,289.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698303222656,0.0,0.0,9.335499635199084e-05,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,9.830713679548352e-05,290.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20391845703125,0.0,0.0,7.260942220455036e-05,290.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707763671875,0.0,0.0,9.830731141846628e-05,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,0.0004663267463911,288.85797119140625,294.1499938964844,252.0500030517578,251.4844665527344,252.58615112304688,252.0500030517578,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946898790076,5.243184997283379e-09,0.0009946846403181,-0.0127887092530727,0.0,0.0,0.0,-0.0074120867066085,60.0,-23.63079071044922,-0.0,-6.745823810661022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,289.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,9.337162191513926e-05,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,9.832464274950324e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,7.262235158123076e-05,290.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,9.832481009652838e-05,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,0.0004664097796194,288.8420715332031,294.1499938964844,252.0500030517578,251.48211669921875,252.5767517089844,252.0500030517578,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948670631274,5.263891100781848e-09,0.0009948617080226,-0.0128429550677537,0.0,0.0,0.0,-0.0074223512783646,60.0,-23.623165130615234,-0.0,-6.748226155650627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,289.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548156738281,0.0,0.0,9.337162191513926e-05,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,9.832464274950324e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884765625,0.0,0.0,7.262235158123076e-05,290.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15576171875,0.0,0.0,9.832481009652838e-05,291.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,0.0004664097796194,288.8420715332031,294.1499938964844,252.0500030517578,251.48211669921875,252.5767517089844,252.0500030517578,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948670631274,5.263891100781848e-09,0.0009948617080226,-0.0128429550677537,0.0,0.0,0.0,-0.0074223512783646,60.0,-23.623165130615234,-0.0,-6.748226155650627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,289.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,9.338940435554832e-05,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,9.834337106440216e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,7.263618317665532e-05,290.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,9.834353841142728e-05,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0004664986336138,288.8261413574219,294.1499938964844,252.0500030517578,251.4796905517578,252.5675201416016,252.0500030517578,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286041826479959e-09,0.0009950511157512,-0.012900985777378,0.0,0.0,0.0,-0.0074333325028419,60.0,-23.6158390045166,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,289.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,9.338940435554832e-05,291.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,9.834337106440216e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17303466796875,0.0,0.0,7.263618317665532e-05,290.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,9.834353841142728e-05,291.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,0.0004664986336138,288.8261413574219,294.1499938964844,252.0500030517578,251.4796905517578,252.5675201416016,252.0500030517578,286.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286041826479959e-09,0.0009950511157512,-0.012900985777378,0.0,0.0,0.0,-0.0074333325028419,60.0,-23.6158390045166,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,289.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,9.339884127257392e-05,291.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,9.835331002250314e-05,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,7.264352461788803e-05,290.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331787109375,0.0,0.0,9.835347009357064e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,0.0004665457527153,288.81817626953125,294.1499938964844,252.0500030517578,251.4784545898437,252.56295776367188,252.0500030517578,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297791982883382e-09,0.000995151582174,-0.0129317706450819,0.0,0.0,0.0,-0.0074391574598848,60.0,-23.6123161315918,-0.0,-6.752159720235795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,289.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,9.340856922790408e-05,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,9.836355457082392e-05,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15753173828125,0.0,0.0,7.265109161380678e-05,290.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1256103515625,0.0,0.0,9.836372191784903e-05,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,0.0004665943561121,288.8102111816406,294.1499938964844,252.0500030517578,251.47720336914065,252.5584411621093,252.0500030517578,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309916062401498e-09,0.0009952553082257,-0.0129635324701666,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.608871459960938,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,9.342896373709664e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,9.838503319770098e-05,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420593261719,0.0,0.0,7.26669532014057e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,9.838519326876848e-05,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,0.0004666962486226,288.79425048828125,294.1499938964844,252.0500030517578,251.4747009277344,252.54953002929688,252.0500030517578,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.3353166329372925e-09,0.0009954725392162,-0.0130300782620906,0.0,0.0,0.0,-0.0074577601626515,60.0,-23.602214813232425,-0.0,-6.756515347206006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,9.342896373709664e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,9.838503319770098e-05,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1420593261719,0.0,0.0,7.26669532014057e-05,290.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,9.838519326876848e-05,291.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,0.0004666962486226,288.79425048828125,294.1499938964844,252.0500030517578,251.4747009277344,252.54953002929688,252.0500030517578,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995477894321,5.3353166329372925e-09,0.0009954725392162,-0.0130300782620906,0.0,0.0,0.0,-0.0074577601626515,60.0,-23.602214813232425,-0.0,-6.756515347206006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,289.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,9.345053695142268e-05,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.840775601333009e-05,290.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,7.268373155966401e-05,290.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,9.840791608439758e-05,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,0.0004668040201067,288.7782897949219,294.1499938964844,252.0500030517578,251.47218322753903,252.54074096679688,252.0500030517578,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.362193800095838e-09,0.0009957023430615,-0.0131004899740219,0.0,0.0,0.0,-0.0074710841290652,60.0,-23.595842361450195,-0.0,-6.759636050901463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,289.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,9.345053695142268e-05,291.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,9.840775601333009e-05,290.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,7.268373155966401e-05,290.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,9.840791608439758e-05,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08123779296875,0.0,0.0,0.0004668040201067,288.7782897949219,294.1499938964844,252.0500030517578,251.47218322753903,252.54074096679688,252.0500030517578,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957076981663,5.362193800095838e-09,0.0009957023430615,-0.0131004899740219,0.0,0.0,0.0,-0.0074710841290652,60.0,-23.595842361450195,-0.0,-6.759636050901463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,289.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,9.347322338726372e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,9.843164298217744e-05,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,7.27013757568784e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,9.843180305324496e-05,291.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,0.0004669173504225,288.76226806640625,294.1499938964844,252.0500030517578,251.46969604492188,252.5321350097656,252.0500030517578,286.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959493763744,5.390450308340178e-09,0.0009959440212696,-0.0131745170801877,0.0,0.0,0.0,-0.00748509215191,60.0,-23.589805603027344,-0.0,-6.762917337255203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,289.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,9.347322338726372e-05,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,9.843164298217744e-05,290.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,7.27013757568784e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802307128906,0.0,0.0,9.843180305324496e-05,291.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,0.0004669173504225,288.76226806640625,294.1499938964844,252.0500030517578,251.46969604492188,252.5321350097656,252.0500030517578,286.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959493763744,5.390450308340178e-09,0.0009959440212696,-0.0131745170801877,0.0,0.0,0.0,-0.00748509215191,60.0,-23.589805603027344,-0.0,-6.762917337255203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,289.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,9.349693573312834e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,9.845661406870931e-05,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954284667969,0.0,0.0,7.271982030943036e-05,290.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.845677413977684e-05,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,0.0004670358030125,288.7462463378906,294.1499938964844,252.0500030517578,251.4672698974609,252.523666381836,252.0500030517578,286.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419989790311774e-09,0.0009961965261027,-0.0132519034668803,0.0,0.0,0.0,-0.0074997362680733,60.0,-23.584020614624023,-0.0,-6.76634854812619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,289.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0641784667969,0.0,0.0,9.349693573312834e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,9.845661406870931e-05,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954284667969,0.0,0.0,7.271982030943036e-05,290.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.845677413977684e-05,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0512390136719,0.0,0.0,0.0004670358030125,288.7462463378906,294.1499938964844,252.0500030517578,251.4672698974609,252.523666381836,252.0500030517578,286.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419989790311774e-09,0.0009961965261027,-0.0132519034668803,0.0,0.0,0.0,-0.0074997362680733,60.0,-23.584020614624023,-0.0,-6.76634854812619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,289.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565795898437,0.0,0.0,9.350915934192015e-05,291.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,9.846949251368642e-05,290.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876159667969,0.0,0.0,7.27293299860321e-05,290.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05743408203125,0.0,0.0,9.846965258475392e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,0.0004670968919526,288.7382507324219,294.1499938964844,252.0500030517578,251.4660797119141,252.5194854736328,252.0500030517578,286.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435221606120422e-09,0.0009963267948478,-0.0132918078452348,0.0,0.0,0.0,-0.0075072874315083,60.0,-23.58123016357422,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,289.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489807128906,0.0,0.0,9.352163760922848e-05,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,9.848263289313763e-05,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,7.273903611348942e-05,290.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0498352050781,0.0,0.0,9.848278568824752e-05,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,0.0004671592032536,288.730224609375,294.1499938964844,252.0500030517578,251.4649200439453,252.51535034179688,252.0500030517578,286.6849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450762063929915e-09,0.0009964597411453,-0.0133325206115841,0.0,0.0,0.0,-0.0075149913318455,60.0,-23.578500747680664,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03375244140625,0.0,0.0,9.354728535981847e-05,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,9.850964124780148e-05,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,7.275898678926751e-05,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,9.850979404291138e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,0.0004672873474191,288.7141418457031,294.1499938964844,252.0500030517578,251.4626617431641,252.50718688964844,252.0500030517578,286.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482714282578627e-09,0.0009967328514903,-0.0134162278845906,0.0,0.0,0.0,-0.0075308312661945,60.0,-23.57322120666504,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03375244140625,0.0,0.0,9.354728535981847e-05,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,9.850964124780148e-05,290.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,7.275898678926751e-05,290.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,9.850979404291138e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,0.0004672873474191,288.7141418457031,294.1499938964844,252.0500030517578,251.4626617431641,252.50718688964844,252.0500030517578,286.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967384394258,5.482714282578627e-09,0.0009967328514903,-0.0134162278845906,0.0,0.0,0.0,-0.0075308312661945,60.0,-23.57322120666504,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,289.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,9.357375529361887e-05,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.0,9.853752271737903e-05,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,7.277957047335804e-05,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,9.853766823653132e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.0,0.0004674195661209,288.69805908203125,294.1499938964844,252.0500030517578,251.4605407714844,252.4991455078125,252.0500030517578,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515690126856043e-09,0.0009970149258151,-0.0135026173666119,0.0,0.0,0.0,-0.007547179237008,60.0,-23.568151473999023,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,289.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184936523437,0.0,0.0,9.357375529361887e-05,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.0,9.853752271737903e-05,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,7.277957047335804e-05,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,9.853766823653132e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00604248046875,0.0,0.0,0.0004674195661209,288.69805908203125,294.1499938964844,252.0500030517578,251.4605407714844,252.4991455078125,252.0500030517578,286.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515690126856043e-09,0.0009970149258151,-0.0135026173666119,0.0,0.0,0.0,-0.007547179237008,60.0,-23.568151473999023,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,289.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,9.360098192701116e-05,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,9.856619726633652e-05,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,7.280075078597292e-05,290.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.85663427854888e-05,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.0004675555974245,288.6819763183594,294.1499938964844,252.0500030517578,251.4585723876953,252.49124145507807,252.0500030517578,286.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.563289642333984,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,289.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,9.360098192701116e-05,291.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,9.856619726633652e-05,290.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,7.280075078597292e-05,290.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.85663427854888e-05,291.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99090576171875,0.0,0.0,0.0004675555974245,288.6819763183594,294.1499938964844,252.0500030517578,251.4585723876953,252.49124145507807,252.0500030517578,286.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.563289642333984,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,289.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,9.362888522446156e-05,291.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,9.85955775831826e-05,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01727294921875,0.0,0.0,7.282244769157842e-05,290.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,9.859572310233487e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,0.0004676949465647,288.66583251953125,294.1499938964844,252.0500030517578,251.456771850586,252.4834899902344,252.0500030517578,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.558612823486328,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,289.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,9.362888522446156e-05,291.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,9.85955775831826e-05,290.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01727294921875,0.0,0.0,7.282244769157842e-05,290.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,9.859572310233487e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97576904296875,0.0,0.0,0.0004676949465647,288.66583251953125,294.1499938964844,252.0500030517578,251.456771850586,252.4834899902344,252.0500030517578,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.558612823486328,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,289.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,9.364308061776684e-05,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,9.861052240012214e-05,290.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094299316406,0.0,0.0,7.283349259523675e-05,290.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810485839844,0.0,0.0,9.861066791927442e-05,291.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9681701660156,0.0,0.0,0.0004677658725995,288.65777587890625,294.1499938964844,252.0500030517578,251.4559631347656,252.47967529296875,252.0500030517578,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602046826425067e-09,0.0009977533482015,-0.0137288495898246,0.0,0.0,0.0,-0.0075899898074567,60.0,-23.556339263916016,-0.0,-6.787515616224482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,289.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725646972656,0.0,0.0,9.365740697830915e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,9.862561273621397e-05,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0015869140625,0.0,0.0,7.284463936230168e-05,290.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,9.862575825536624e-05,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,0.0004678374680224,288.6496887207031,294.1499938964844,252.0500030517578,251.4552001953125,252.4758758544922,252.0500030517578,286.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619899212661039e-09,0.0009979059686884,-0.0137756187468767,0.0,0.0,0.0,-0.0075988401658833,60.0,-23.554101943969727,-0.0,-6.78959253264111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,289.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,9.368643804918976e-05,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,9.865618631010876e-05,290.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,7.286721665877849e-05,290.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.865633182926103e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0004679824633058,288.6335144042969,294.1499938964844,252.0500030517578,251.453842163086,252.4683990478516,252.0500030517578,286.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.6560613970191315e-09,0.0009982151677832,-0.0138703538104891,0.0,0.0,0.0,-0.007616767194122,60.0,-23.549724578857425,-0.0,-6.793801787807753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,289.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95721435546875,0.0,0.0,9.368643804918976e-05,291.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,9.865618631010876e-05,290.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,7.286721665877849e-05,290.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580078125,0.0,0.0,9.865633182926103e-05,291.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0004679824633058,288.6335144042969,294.1499938964844,252.0500030517578,251.453842163086,252.4683990478516,252.0500030517578,286.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.6560613970191315e-09,0.0009982151677832,-0.0138703538104891,0.0,0.0,0.0,-0.007616767194122,60.0,-23.549724578857425,-0.0,-6.793801787807753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,289.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.37159056775272e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,9.868721826933324e-05,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,7.289012864930555e-05,290.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,9.868735651252793e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,0.0004681296704802,288.6173400878906,294.1499938964844,252.0500030517578,251.45274353027344,252.46104431152344,252.0500030517578,286.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692768922926916e-09,0.0009985291399061,-0.0139665165916085,0.0,0.0,0.0,-0.0076349647715687,60.0,-23.545469284057617,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,289.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.37159056775272e-05,291.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,9.868721826933324e-05,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,7.289012864930555e-05,290.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.942626953125,0.0,0.0,9.868735651252793e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9301452636719,0.0,0.0,0.0004681296704802,288.6173400878906,294.1499938964844,252.0500030517578,251.45274353027344,252.46104431152344,252.0500030517578,286.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692768922926916e-09,0.0009985291399061,-0.0139665165916085,0.0,0.0,0.0,-0.0076349647715687,60.0,-23.545469284057617,-0.0,-6.79807570236335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,289.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,9.374570799991488e-05,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,9.871859947452322e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,7.291330985026434e-05,290.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,9.871873771771789e-05,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,0.000468278536573,288.60113525390625,294.1499938964844,252.0500030517578,251.4519195556641,252.45382690429688,252.0500030517578,286.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729892560424332e-09,0.0009988464880734,-0.0140637699514627,0.0,0.0,0.0,-0.0076533686369657,60.0,-23.54130744934082,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,289.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264221191406,0.0,0.0,9.374570799991488e-05,291.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,9.871859947452322e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,7.291330985026434e-05,290.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9272155761719,0.0,0.0,9.871873771771789e-05,291.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91485595703125,0.0,0.0,0.000468278536573,288.60113525390625,294.1499938964844,252.0500030517578,251.4519195556641,252.45382690429688,252.0500030517578,286.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729892560424332e-09,0.0009988464880734,-0.0140637699514627,0.0,0.0,0.0,-0.0076533686369657,60.0,-23.54130744934082,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,289.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,9.377575770486146e-05,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,9.875024989014491e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,7.293668750207871e-05,290.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,9.875038813333958e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0004684286541305,288.5848999023437,294.1499938964844,252.0500030517578,251.451416015625,252.4467315673828,252.0500030517578,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.537221908569336,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,289.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,9.377575770486146e-05,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,9.875024989014491e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9385986328125,0.0,0.0,7.293668750207871e-05,290.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,9.875038813333958e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995666503906,0.0,0.0,0.0004684286541305,288.5848999023437,294.1499938964844,252.0500030517578,251.451416015625,252.4467315673828,252.0500030517578,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.537221908569336,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,289.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,9.379085531691088e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,9.87661478575319e-05,290.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,7.2948430897668e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,9.876628610072656e-05,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919372558594,0.0,0.0,0.000468504091259,288.5767822265625,294.1499938964844,252.0500030517578,251.45127868652344,252.44322204589844,252.0500030517578,286.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.7861395674763125e-09,0.0009993275161832,-0.0142111200839281,0.0,0.0,0.0,-0.007681252900511,60.0,-23.535200119018555,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,289.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955383300781,0.0,0.0,9.380598203279078e-05,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,9.878207492874937e-05,290.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9227905273437,0.0,0.0,7.296018884517252e-05,290.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,9.878221317194402e-05,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,0.0004685796448029,288.56866455078125,294.1499938964844,252.0500030517578,251.45123291015625,252.4397430419922,252.0500030517578,286.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.8049800522042005e-09,0.0009994886349886,-0.0142604755237698,0.0,0.0,0.0,-0.0076905926689505,60.0,-23.533187866210938,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,289.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,9.38362572924234e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,9.881396545097232e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,7.298374111996964e-05,290.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,9.881409641820936e-05,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0004687308974098,288.5523986816406,294.1499938964844,252.0500030517578,251.451416015625,252.43289184570312,252.0500030517578,286.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592981621623,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52918243408203,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
