time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619080,289.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,9.38362572924234e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,9.881396545097232e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,7.298374111996964e-05,290.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807983398437,0.0,0.0,9.881409641820936e-05,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0004687308974098,288.5523986816406,294.1499938964844,252.0500030517578,251.451416015625,252.43289184570312,252.0500030517578,286.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592981621623,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.52918243408203,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,289.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,9.386691090185197e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,9.884624159894884e-05,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,7.30075771571137e-05,290.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86529541015625,0.0,0.0,9.884637256618588e-05,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,0.0004688840126618,288.5361022949219,294.1499938964844,252.0500030517578,251.4519958496093,252.4261474609375,252.0499267578125,286.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001435875892,5.880882891773353e-09,0.0010001376504078,-0.0144593166187405,0.0,0.0,0.0,-0.0077282208949327,60.0,-23.52540397644043,-0.0,-6.819998077389755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,289.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,9.386691090185197e-05,291.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,9.884624159894884e-05,290.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,7.30075771571137e-05,290.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86529541015625,0.0,0.0,9.884637256618588e-05,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8535461425781,0.0,0.0,0.0004688840126618,288.5361022949219,294.1499938964844,252.0500030517578,251.4519958496093,252.4261474609375,252.0499267578125,286.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001435875892,5.880882891773353e-09,0.0010001376504078,-0.0144593166187405,0.0,0.0,0.0,-0.0077282208949327,60.0,-23.52540397644043,-0.0,-6.819998077389755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,9.389880870003252e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381652832031,0.0,0.0,9.887983469525352e-05,290.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,7.303238817257807e-05,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,9.887996566249058e-05,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381652832031,0.0,0.0,0.0004690433561336,288.5198059082031,294.1499938964844,252.0480499267578,251.4509429931641,252.4194793701172,252.04962158203125,286.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004834039136,5.9206217706275766e-09,0.0010004774667322,-0.0145634179934859,0.0,0.0,0.0,-0.0077479211613535,60.0,-23.5223331451416,-0.0,-6.824633658197854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,289.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,9.389880870003252e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381652832031,0.0,0.0,9.887983469525352e-05,290.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8752746582031,0.0,0.0,7.303238817257807e-05,290.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8497619628906,0.0,0.0,9.887996566249058e-05,291.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381652832031,0.0,0.0,0.0004690433561336,288.5198059082031,294.1499938964844,252.0480499267578,251.4509429931641,252.4194793701172,252.04962158203125,286.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004834039136,5.9206217706275766e-09,0.0010004774667322,-0.0145634179934859,0.0,0.0,0.0,-0.0077479211613535,60.0,-23.5223331451416,-0.0,-6.824633658197854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,289.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334655761719,0.0,0.0,9.393438085680827e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.891729132505134e-05,290.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,7.30600586393848e-05,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,9.89174222922884e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,0.0004692210641223,288.5035095214844,294.1499938964844,252.0423583984375,251.4464111328125,252.4128570556641,252.0483245849609,286.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964937432878514e-09,0.0010008563986048,-0.0146795082837343,0.0,0.0,0.0,-0.0077698901295661,60.0,-23.52197456359864,-0.0,-6.829805698771453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,289.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8334655761719,0.0,0.0,9.393438085680827e-05,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,9.891729132505134e-05,290.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.859375,0.0,0.0,7.30600586393848e-05,290.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341979980469,0.0,0.0,9.89174222922884e-05,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,0.0004692210641223,288.5035095214844,294.1499938964844,252.0423583984375,251.4464111328125,252.4128570556641,252.0483245849609,286.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.964937432878514e-09,0.0010008563986048,-0.0146795082837343,0.0,0.0,0.0,-0.0077698901295661,60.0,-23.52197456359864,-0.0,-6.829805698771453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82568359375,0.0,0.0,9.395310917170718e-05,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,9.8937023722101e-05,290.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,7.30746251065284e-05,290.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263854980469,0.0,0.0,9.893714741338044e-05,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,0.0004693146329373,288.4953308105469,294.1499938964844,252.03819274902344,251.4429168701172,252.40953063964844,252.0471649169922,286.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988274764945345e-09,0.0010010559344664,-0.0147406430914998,0.0,0.0,0.0,-0.0077814594842493,60.0,-23.52285385131836,-0.0,-6.83252920907762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,289.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8179016113281,0.0,0.0,9.39724559430033e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,9.89573891274631e-05,290.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,7.308967178687453e-05,290.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,9.895752009470016e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,0.0004694112576544,288.4871520996094,294.1499938964844,252.033203125,251.4386444091797,252.4061889648437,252.0455474853516,286.4300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012680431827,6.012371933650229e-09,0.001001261989586,-0.0148037690669298,0.0,0.0,0.0,-0.0077934055589139,60.0,-23.52450180053711,-0.0,-6.83534295831123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,289.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022766113281,0.0,0.0,9.401237912243232e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,9.899942961055784e-05,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275756835937,0.0,0.0,7.312072557397187e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.899956057779492e-05,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,0.0004696106771007,288.4707946777344,294.1499938964844,252.0208435058593,251.4279022216797,252.39944458007807,252.04107666015625,286.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.062105484261337e-09,0.0010016872547566,-0.0149340517818927,0.0,0.0,0.0,-0.007818060927093,60.0,-23.529680252075195,-0.0,-6.841151645176069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,289.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022766113281,0.0,0.0,9.401237912243232e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,9.899942961055784e-05,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275756835937,0.0,0.0,7.312072557397187e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.899956057779492e-05,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79180908203125,0.0,0.0,0.0004696106771007,288.4707946777344,294.1499938964844,252.0208435058593,251.4279022216797,252.39944458007807,252.04107666015625,286.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016933083534,6.062105484261337e-09,0.0010016872547566,-0.0149340517818927,0.0,0.0,0.0,-0.007818060927093,60.0,-23.529680252075195,-0.0,-6.841151645176069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,289.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,9.405329910805448e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,9.904252510750666e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116149902344,0.0,0.0,7.31525506125763e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.787353515625,0.0,0.0,9.90426487987861e-05,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0004698151024058,288.45440673828125,294.1499938964844,252.00555419921875,251.41444396972656,252.39254760742188,252.0343170166016,286.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113087813730544e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-23.537521362304688,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,289.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7866516113281,0.0,0.0,9.405329910805448e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,9.904252510750666e-05,290.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116149902344,0.0,0.0,7.31525506125763e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.787353515625,0.0,0.0,9.90426487987861e-05,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763366699219,0.0,0.0,0.0004698151024058,288.45440673828125,294.1499938964844,252.00555419921875,251.41444396972656,252.39254760742188,252.0343170166016,286.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113087813730544e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-23.537521362304688,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,289.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77099609375,0.0,0.0,9.40964964684099e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,9.908801439451054e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,7.31861509848386e-05,290.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,9.908813808578998e-05,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,0.0004700308782048,288.4380187988281,294.1499938964844,251.9875946044922,251.39849853515625,252.3854522705078,252.02525329589844,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025895899161,6.166901656001755e-09,0.0010025834199041,-0.0152085749432444,0.0,0.0,0.0,-0.0078700128942728,60.0,-23.54770851135254,-0.0,-6.85339855976963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,289.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.77099609375,0.0,0.0,9.40964964684099e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,9.908801439451054e-05,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.795654296875,0.0,0.0,7.31861509848386e-05,290.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716979980469,0.0,0.0,9.908813808578998e-05,291.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,0.0004700308782048,288.4380187988281,294.1499938964844,251.9875946044922,251.39849853515625,252.3854522705078,252.02525329589844,286.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025895899161,6.166901656001755e-09,0.0010025834199041,-0.0152085749432444,0.0,0.0,0.0,-0.0078700128942728,60.0,-23.54770851135254,-0.0,-6.85339855976963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,289.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,9.414831583853812e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,9.914259135257451e-05,290.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796936035156,0.0,0.0,7.322645251406357e-05,290.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,9.914270776789635e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,0.0004702897567767,288.4216003417969,294.1499938964844,251.9672393798828,251.3803100585937,252.37814331054688,252.0138397216797,286.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314629012405476e-09,0.0010031354613602,-0.0153776966035366,0.0,0.0,0.0,-0.007902018725872,60.0,-23.560964584350582,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,289.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553405761719,0.0,0.0,9.414831583853812e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,9.914259135257451e-05,290.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796936035156,0.0,0.0,7.322645251406357e-05,290.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,9.914270776789635e-05,291.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452392578125,0.0,0.0,0.0004702897567767,288.4216003417969,294.1499938964844,251.9672393798828,251.3803100585937,252.37814331054688,252.0138397216797,286.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314629012405476e-09,0.0010031354613602,-0.0153776966035366,0.0,0.0,0.0,-0.007902018725872,60.0,-23.560964584350582,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,289.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7474670410156,0.0,0.0,9.4178736617323e-05,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374572753906,0.0,0.0,9.917462011799216e-05,290.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.77166748046875,0.0,0.0,7.325011392822489e-05,290.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7481384277344,0.0,0.0,9.91747438092716e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7374572753906,0.0,0.0,0.0004704417078755,288.41339111328125,294.1499938964844,251.9562530517578,251.37046813964844,252.37440490722656,252.0072631835937,286.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.56912612915039,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,289.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396240234375,0.0,0.0,9.420887363376096e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,9.920635784510524e-05,290.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.763671875,0.0,0.0,7.327354978770018e-05,290.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74029541015625,0.0,0.0,9.920647426042706e-05,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72967529296875,0.0,0.0,0.0004705922328867,288.4051513671875,294.1499938964844,251.9447631835937,251.3601531982422,252.3705902099609,252.00006103515625,286.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037868050858,6.306902555763827e-09,0.0010037805186584,-0.0155753139406442,0.0,0.0,0.0,-0.0079394169151782,60.0,-23.5780029296875,-0.0,-6.869777280371636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,289.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239074707031,0.0,0.0,9.42550614126958e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140808105469,0.0,0.0,9.925499762175603e-05,290.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,7.330947846639901e-05,290.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245483398437,0.0,0.0,9.925511403707787e-05,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140808105469,0.0,0.0,0.0004708229680545,288.3887023925781,294.1499938964844,251.9203948974609,251.33827209472656,252.3627319335937,251.9839782714844,286.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042790090665,6.364444971040939e-09,0.0010042726062238,-0.0157260466367006,0.0,0.0,0.0,-0.0079679433256387,60.0,-23.59540367126465,-0.0,-6.876514646592113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,289.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239074707031,0.0,0.0,9.42550614126958e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140808105469,0.0,0.0,9.925499762175603e-05,290.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,7.330947846639901e-05,290.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245483398437,0.0,0.0,9.925511403707787e-05,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140808105469,0.0,0.0,0.0004708229680545,288.3887023925781,294.1499938964844,251.9203948974609,251.33827209472656,252.3627319335937,251.9839782714844,286.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042790090665,6.364444971040939e-09,0.0010042726062238,-0.0157260466367006,0.0,0.0,0.0,-0.0079679433256387,60.0,-23.59540367126465,-0.0,-6.876514646592113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,289.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081298828125,0.0,0.0,9.427544864593074e-05,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69842529296875,0.0,0.0,9.92764689726755e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,7.332534005399793e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,9.927658538799732e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69842529296875,0.0,0.0,0.0004709248314611,288.3722229003906,294.1499938964844,251.8944396972656,251.3148956298828,252.3545379638672,251.96560668945312,286.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496240057,6.389845985665943e-09,0.0010044899536296,-0.0157925840467214,0.0,0.0,0.0,-0.0079805366694927,60.0,-23.60910987854004,-0.0,-6.879489689026741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,289.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081298828125,0.0,0.0,9.427544864593074e-05,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.69842529296875,0.0,0.0,9.92764689726755e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,7.332534005399793e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70880126953125,0.0,0.0,9.927658538799732e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69842529296875,0.0,0.0,0.0004709248314611,288.3722229003906,294.1499938964844,251.8944396972656,251.3148956298828,252.3545379638672,251.96560668945312,286.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004496240057,6.389845985665943e-09,0.0010044899536296,-0.0157925840467214,0.0,0.0,0.0,-0.0079805366694927,60.0,-23.60910987854004,-0.0,-6.879489689026741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,289.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,9.426863834960386e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,9.926929487846792e-05,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7155456542969,0.0,0.0,7.33200358808972e-05,290.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,9.926941129378974e-05,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,0.0004708908090833,288.3557434082031,294.1499938964844,251.86715698242188,251.2902984619141,252.3460235595703,251.94534301757807,286.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381354111795191e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.617507934570312,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,289.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,9.426863834960386e-05,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,9.926929487846792e-05,290.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7155456542969,0.0,0.0,7.33200358808972e-05,290.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6930236816406,0.0,0.0,9.926941129378974e-05,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,0.0004708908090833,288.3557434082031,294.1499938964844,251.86715698242188,251.2902984619141,252.3460235595703,251.94534301757807,286.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381354111795191e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.617507934570312,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,289.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766052246094,0.0,0.0,9.423083974979818e-05,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6671142578125,0.0,0.0,9.922949539031832e-05,290.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,7.329064101213589e-05,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,9.922961180564016e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6671142578125,0.0,0.0,0.0004707020125351,288.3392639160156,294.1499938964844,251.8388061523437,251.26470947265625,252.337142944336,251.9234771728516,286.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334258451090591e-09,0.0010040147462859,-0.0156469717621803,0.0,0.0,0.0,-0.0079529797658324,60.0,-23.61956596374512,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,289.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766052246094,0.0,0.0,9.423083974979818e-05,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6671142578125,0.0,0.0,9.922949539031832e-05,290.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,7.329064101213589e-05,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6772155761719,0.0,0.0,9.922961180564016e-05,291.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6671142578125,0.0,0.0,0.0004707020125351,288.3392639160156,294.1499938964844,251.8388061523437,251.26470947265625,252.337142944336,251.9234771728516,286.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334258451090591e-09,0.0010040147462859,-0.0156469717621803,0.0,0.0,0.0,-0.0079529797658324,60.0,-23.61956596374512,-0.0,-6.872979696481707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,289.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.668701171875,0.0,0.0,9.42012993618846e-05,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,9.91983906715177e-05,290.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6914367675781,0.0,0.0,7.32676635379903e-05,290.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,9.919849981088193e-05,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,0.0004705544270109,288.3309936523437,294.1499938964844,251.8243103027344,251.2516326904297,252.3325958251953,251.9120635986328,286.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.2974523373782185e-09,0.001003700075671,-0.0155505584552884,0.0,0.0,0.0,-0.0079347342252731,60.0,-23.618173599243164,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,289.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,9.416769171366468e-05,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6514587402344,0.0,0.0,9.916300041368233e-05,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68341064453125,0.0,0.0,7.324152829824015e-05,290.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66143798828125,0.0,0.0,9.916311682900414e-05,291.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6514587402344,0.0,0.0,0.0004703865852206,288.32275390625,294.1499938964844,251.8096466064453,251.2384033203125,252.3279571533203,251.900390625,286.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255582274405924e-09,0.0010033420985564,-0.015440878458321,0.0,0.0,0.0,-0.0079139778390526,60.0,-23.615497589111328,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,289.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,9.410346683580428e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,9.909537038765848e-05,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,7.319157157326117e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,9.909547952702268e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,0.0004700657736975,288.3062744140625,294.1499938964844,251.7799530029297,251.21160888671875,252.31838989257807,251.8761749267578,286.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755613955938315e-09,0.0010026578092947,-0.0152312591671943,0.0,0.0,0.0,-0.0078743072226643,60.0,-23.608766555786133,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,289.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,9.410346683580428e-05,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,9.909537038765848e-05,290.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,7.319157157326117e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,9.909547952702268e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357727050781,0.0,0.0,0.0004700657736975,288.3062744140625,294.1499938964844,251.7799530029297,251.21160888671875,252.31838989257807,251.8761749267578,286.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755613955938315e-09,0.0010026578092947,-0.0152312591671943,0.0,0.0,0.0,-0.0078743072226643,60.0,-23.608766555786133,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,289.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,9.405045420862734e-05,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.903954196488483e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,7.31503387214616e-05,290.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,9.903965110424906e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.0004698009579442,288.2897644042969,294.1499938964844,251.75,251.18458557128903,252.30848693847656,251.8510284423828,286.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507566520733e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60320281982422,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,289.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62921142578125,0.0,0.0,9.405045420862734e-05,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,9.903954196488483e-05,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512451171875,0.0,0.0,7.31503387214616e-05,290.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6298217773437,0.0,0.0,9.903965110424906e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,0.0004698009579442,288.2897644042969,294.1499938964844,251.75,251.18458557128903,252.30848693847656,251.8510284423828,286.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507566520733e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.60320281982422,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,289.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,9.399642294738442e-05,291.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,9.898264397634192e-05,290.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351623535156,0.0,0.0,7.310831279028207e-05,290.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,9.898276039166376e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,0.0004695310490205,288.2732849121094,294.1499938964844,251.7200469970703,251.1575927734375,252.29823303222656,251.8251495361328,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042188083199562e-09,0.0010015172883868,-0.0148818753659725,0.0,0.0,0.0,-0.0078081884421408,60.0,-23.598451614379883,-0.0,-6.838824617716456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,289.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134033203125,0.0,0.0,9.399642294738442e-05,291.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,9.898264397634192e-05,290.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6351623535156,0.0,0.0,7.310831279028207e-05,290.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,9.898276039166376e-05,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044006347656,0.0,0.0,0.0004695310490205,288.2732849121094,294.1499938964844,251.7200469970703,251.1575927734375,252.29823303222656,251.8251495361328,286.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042188083199562e-09,0.0010015172883868,-0.0148818753659725,0.0,0.0,0.0,-0.0078081884421408,60.0,-23.598451614379883,-0.0,-6.838824617716456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,289.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,9.393959044246004e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.892280650092287e-05,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,7.306411862373352e-05,290.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59820556640625,0.0,0.0,9.89229156402871e-05,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0004692471993621,288.2568054199219,294.1499938964844,251.6903533935547,251.130859375,252.28765869140625,251.7987518310547,286.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971383387759488e-09,0.0010009118122979,-0.0146963940933346,0.0,0.0,0.0,-0.0077730873599648,60.0,-23.593280792236328,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,289.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5975952148437,0.0,0.0,9.393959044246004e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.892280650092287e-05,290.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,7.306411862373352e-05,290.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59820556640625,0.0,0.0,9.89229156402871e-05,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,0.0004692471993621,288.2568054199219,294.1499938964844,251.6903533935547,251.130859375,252.28765869140625,251.7987518310547,286.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971383387759488e-09,0.0010009118122979,-0.0146963940933346,0.0,0.0,0.0,-0.0077730873599648,60.0,-23.593280792236328,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,289.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,9.39102828851901e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,9.889194188872352e-05,290.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6110534667969,0.0,0.0,7.304131577257067e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902709960937,0.0,0.0,9.889205102808774e-05,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5808410644531,0.0,0.0,0.0004691007779911,288.24853515625,294.1499938964844,251.6756896972656,251.11769104003903,252.28224182128903,251.7854156494141,286.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934862823409048e-09,0.0010005995864048,-0.0146007239818573,0.0,0.0,0.0,-0.0077549824491143,60.0,-23.59038734436035,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,289.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.581787109375,0.0,0.0,9.38804296310991e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.572998046875,0.0,0.0,9.886050975183024e-05,290.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029968261719,0.0,0.0,7.301809819182381e-05,290.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,9.886061161523684e-05,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.572998046875,0.0,0.0,0.0004689516790676,288.24029541015625,294.1499938964844,251.66119384765625,251.1046600341797,252.2767333984375,251.7720489501953,286.1760559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.58726119995117,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
