time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621420,289.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,9.381956624565646e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572814941406,0.0,0.0,9.879641584120692e-05,290.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,7.297076081158593e-05,290.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665588378906,0.0,0.0,9.879651770461352e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572814941406,0.0,0.0,0.0004686476604547,288.22381591796875,294.1499938964844,251.63284301757807,251.0792388916016,252.2655029296875,251.7453155517578,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.580272674560547,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,289.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,9.381956624565646e-05,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572814941406,0.0,0.0,9.879641584120692e-05,290.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869140625,0.0,0.0,7.297076081158593e-05,290.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665588378906,0.0,0.0,9.879651770461352e-05,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5572814941406,0.0,0.0,0.0004686476604547,288.22381591796875,294.1499938964844,251.63284301757807,251.0792388916016,252.2655029296875,251.7453155517578,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046379089355,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.580272674560547,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,289.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,9.375780791742729e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54156494140625,0.0,0.0,9.873138333205134e-05,290.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,7.292273221537471e-05,290.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,9.873149247141556e-05,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54156494140625,0.0,0.0,0.0004683391889557,288.20733642578125,294.1499938964844,251.6055603027344,251.0548553466797,252.2539978027344,251.71876525878903,286.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57233428955078,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,289.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501403808594,0.0,0.0,9.375780791742729e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54156494140625,0.0,0.0,9.873138333205134e-05,290.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,7.292273221537471e-05,290.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,9.873149247141556e-05,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54156494140625,0.0,0.0,0.0004683391889557,288.20733642578125,294.1499938964844,251.6055603027344,251.0548553466797,252.2539978027344,251.71876525878903,286.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.57233428955078,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,289.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,9.369589679408818e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,9.866619075182824e-05,290.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,7.287457992788404e-05,290.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,9.866629261523484e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,0.0004680299316532,288.1908264160156,294.1499938964844,251.57960510253903,251.03173828125,252.24224853515625,251.69256591796875,286.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757374538951e-09,0.0009983155177906,-0.0139009933918714,0.0,0.0,0.0,-0.0076225670054554,60.0,-23.56348991394043,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,289.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343017578125,0.0,0.0,9.369589679408818e-05,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,9.866619075182824e-05,290.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,7.287457992788404e-05,290.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,9.866629261523484e-05,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,0.0004680299316532,288.1908264160156,294.1499938964844,251.57960510253903,251.03173828125,252.24224853515625,251.69256591796875,286.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667757374538951e-09,0.0009983155177906,-0.0139009933918714,0.0,0.0,0.0,-0.0076225670054554,60.0,-23.56348991394043,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,289.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184631347656,0.0,0.0,9.36347569222562e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101318359375,0.0,0.0,9.860180580290034e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386657714844,0.0,0.0,7.282702426891774e-05,290.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51904296875,0.0,0.0,9.860190766630694e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101318359375,0.0,0.0,0.0004677245451603,288.1743469238281,294.1499938964844,251.55523681640625,251.0101623535156,252.2302703857422,251.6669921875,286.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976697620004,5.5915831964625795e-09,0.0009976641740649,-0.013701437972486,0.0,0.0,0.0,-0.0075848037376999,60.0,-23.55367088317871,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,289.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184631347656,0.0,0.0,9.36347569222562e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101318359375,0.0,0.0,9.860180580290034e-05,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386657714844,0.0,0.0,7.282702426891774e-05,290.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51904296875,0.0,0.0,9.860190766630694e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101318359375,0.0,0.0,0.0004677245451603,288.1743469238281,294.1499938964844,251.55523681640625,251.0101623535156,252.2302703857422,251.6669921875,286.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976697620004,5.5915831964625795e-09,0.0009976641740649,-0.013701437972486,0.0,0.0,0.0,-0.0075848037376999,60.0,-23.55367088317871,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,289.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51055908203125,0.0,0.0,9.360460535390304e-05,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,9.857005352387203e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306396484375,0.0,0.0,7.280356658156961e-05,290.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5111083984375,0.0,0.0,9.857015538727865e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,0.0004675739037338,288.1661071777344,294.1499938964844,251.5437469482422,251.00003051757807,252.2242126464844,251.65451049804688,286.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.01360300835222,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.54842758178711,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,289.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,9.35750940698199e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.494384765625,0.0,0.0,9.853897790890188e-05,290.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5225830078125,0.0,0.0,7.278061821125448e-05,290.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5032043457031,0.0,0.0,9.853907977230848e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.494384765625,0.0,0.0,0.0004674264928326,288.1578674316406,294.1499938964844,251.5327606201172,250.9903717041016,252.2180938720703,251.64230346679688,286.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517241774555259e-09,0.0009970284299924,-0.0135066816583275,0.0,0.0,0.0,-0.0075479494407773,60.0,-23.542953491210938,-0.0,-6.777651151423926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48681640625,0.0,0.0,9.351815970148893e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,9.84790312941186e-05,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,7.273633673321456e-05,290.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,9.84791258815676e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.0004671421193052,288.1413879394531,294.1499938964844,251.5124053955078,250.9726104736328,252.20578002929688,251.61868286132807,286.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446310513690378e-09,0.0009964219061657,-0.0133208585903048,0.0,0.0,0.0,-0.0075127859599888,60.0,-23.5313720703125,-0.0,-6.7694067240609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,289.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48681640625,0.0,0.0,9.351815970148893e-05,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,9.84790312941186e-05,290.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5065002441406,0.0,0.0,7.273633673321456e-05,290.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873352050781,0.0,0.0,9.84791258815676e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4786376953125,0.0,0.0,0.0004671421193052,288.1413879394531,294.1499938964844,251.5124053955078,250.9726104736328,252.20578002929688,251.61868286132807,286.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446310513690378e-09,0.0009964219061657,-0.0133208585903048,0.0,0.0,0.0,-0.0075127859599888,60.0,-23.5313720703125,-0.0,-6.7694067240609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,289.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.470947265625,0.0,0.0,9.346429578727113e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,9.842230792855844e-05,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,7.269444176927209e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,9.842240251600742e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,0.0004668730543926,288.1249084472656,294.1499938964844,251.49444580078125,250.9571533203125,252.193359375,251.5962371826172,286.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379197531851787e-09,0.0009958479786291,-0.0131450369954109,0.0,0.0,0.0,-0.0074795149266719,60.0,-23.519027709960938,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,289.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.470947265625,0.0,0.0,9.346429578727113e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,9.842230792855844e-05,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49041748046875,0.0,0.0,7.269444176927209e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.47149658203125,0.0,0.0,9.842240251600742e-05,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4629211425781,0.0,0.0,0.0004668730543926,288.1249084472656,294.1499938964844,251.49444580078125,250.9571533203125,252.193359375,251.5962371826172,286.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379197531851787e-09,0.0009958479786291,-0.0131450369954109,0.0,0.0,0.0,-0.0074795149266719,60.0,-23.519027709960938,-0.0,-6.761609938621407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,289.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,9.34147901716642e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471435546875,0.0,0.0,9.83701756922528e-05,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47430419921875,0.0,0.0,7.265593740157783e-05,290.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,9.83702702797018e-05,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471435546875,0.0,0.0,0.0004666257591452,288.1084289550781,294.1499938964844,251.47915649414065,250.9442443847656,252.18087768554688,251.5752868652344,286.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.317513984692823e-09,0.0009953205008059,-0.0129834376275539,0.0,0.0,0.0,-0.007448935881257,60.0,-23.50588607788086,-0.0,-6.75444837838768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,289.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,9.34147901716642e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471435546875,0.0,0.0,9.83701756922528e-05,290.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47430419921875,0.0,0.0,7.265593740157783e-05,290.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,9.83702702797018e-05,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471435546875,0.0,0.0,0.0004666257591452,288.1084289550781,294.1499938964844,251.47915649414065,250.9442443847656,252.18087768554688,251.5752868652344,286.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.317513984692823e-09,0.0009953205008059,-0.0129834376275539,0.0,0.0,0.0,-0.007448935881257,60.0,-23.50588607788086,-0.0,-6.75444837838768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4392395019531,0.0,0.0,9.337023948319256e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,9.832326031755656e-05,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,7.262128929141909e-05,290.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397888183594,0.0,0.0,9.832335490500554e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,0.0004664032312575,288.0919494628906,294.1499938964844,251.466796875,250.93414306640625,252.1683959960937,251.55569458007807,286.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948511142283,5.262008606621293e-09,0.0009948458755388,-0.0128380237147212,0.0,0.0,0.0,-0.0074214190244674,60.0,-23.4920654296875,-0.0,-6.748007308488013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4392395019531,0.0,0.0,9.337023948319256e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,9.832326031755656e-05,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,7.262128929141909e-05,290.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4397888183594,0.0,0.0,9.832335490500554e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.431396484375,0.0,0.0,0.0004664032312575,288.0919494628906,294.1499938964844,251.466796875,250.93414306640625,252.1683959960937,251.55569458007807,286.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948511142283,5.262008606621293e-09,0.0009948458755388,-0.0128380237147212,0.0,0.0,0.0,-0.0074214190244674,60.0,-23.4920654296875,-0.0,-6.748007308488013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,289.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43133544921875,0.0,0.0,9.33498959057033e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,9.83018398983404e-05,290.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,7.260546408360824e-05,290.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4318542480469,0.0,0.0,9.83019344857894e-05,291.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0004663016006816,288.0837097167969,294.1499938964844,251.46180725097656,250.93020629882807,252.16217041015625,251.54669189453125,286.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.236662214969101e-09,0.0009946291102096,-0.0127716204151511,0.0,0.0,0.0,-0.0074088536202907,60.0,-23.48482131958008,-0.0,-6.745067082647438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,289.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,9.333125490229575e-05,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,9.828220936469734e-05,290.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.442138671875,0.0,0.0,7.259096310008317e-05,290.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4239196777344,0.0,0.0,9.828230395214632e-05,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4156494140625,0.0,0.0,0.0004662084975279,288.0754699707031,294.1499938964844,251.4576416015625,250.9270782470703,252.1559600830078,251.5382232666016,286.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213435461115523e-09,0.0009944305056706,-0.0127107696607708,0.0,0.0,0.0,-0.0073973392136394,60.0,-23.477388381958008,-0.0,-6.742373415136171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,289.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,9.329890599474312e-05,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,9.824815060710534e-05,290.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,7.256580283865333e-05,290.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080505371094,0.0,0.0,9.824823791859671e-05,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,0.0004660469130612,288.0589904785156,294.1499938964844,251.4519500732422,250.9233245849609,252.1436309814453,251.5227203369141,285.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940909221768,5.173131700786371e-09,0.0009940857999026,-0.0126051809638738,0.0,0.0,0.0,-0.0073773586191236,60.0,-23.46202087402344,-0.0,-6.737700175563077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,289.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40753173828125,0.0,0.0,9.329890599474312e-05,290.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,9.824815060710534e-05,290.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,7.256580283865333e-05,290.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4080505371094,0.0,0.0,9.824823791859671e-05,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,0.0004660469130612,288.0589904785156,294.1499938964844,251.4519500732422,250.9233245849609,252.1436309814453,251.5227203369141,285.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940909221768,5.173131700786371e-09,0.0009940857999026,-0.0126051809638738,0.0,0.0,0.0,-0.0073773586191236,60.0,-23.46202087402344,-0.0,-6.737700175563077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,289.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,9.32730472413823e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,9.822091669775546e-05,290.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,7.254569209180772e-05,290.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39215087890625,0.0,0.0,9.822101128520444e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,0.0004659177502617,288.0425109863281,294.1499938964844,251.4499969482422,250.9231414794922,252.1314697265625,251.50965881347656,285.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409134727009595e-09,0.0009938102448359,-0.0125207733362913,0.0,0.0,0.0,-0.007361386436969,60.0,-23.44586181640625,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,289.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,9.32730472413823e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,9.822091669775546e-05,290.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4099426269531,0.0,0.0,7.254569209180772e-05,290.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39215087890625,0.0,0.0,9.822101128520444e-05,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38409423828125,0.0,0.0,0.0004659177502617,288.0425109863281,294.1499938964844,251.4499969482422,250.9231414794922,252.1314697265625,251.50965881347656,285.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409134727009595e-09,0.0009938102448359,-0.0125207733362913,0.0,0.0,0.0,-0.007361386436969,60.0,-23.44586181640625,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,289.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757629394531,0.0,0.0,9.325318387709558e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,9.820000559557228e-05,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938293457031,0.0,0.0,7.253024523379281e-05,290.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,9.820009290706366e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0004658185353036,288.0260314941406,294.1499938964844,251.4499969482422,250.92486572265625,252.1195068359375,251.4989318847656,285.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116165713303644e-09,0.0009935986017808,-0.0124559374526143,0.0,0.0,0.0,-0.0073491181246936,60.0,-23.429386138916016,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,289.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757629394531,0.0,0.0,9.325318387709558e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,9.820000559557228e-05,290.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3938293457031,0.0,0.0,7.253024523379281e-05,290.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3762512207031,0.0,0.0,9.820009290706366e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0004658185353036,288.0260314941406,294.1499938964844,251.4499969482422,250.92486572265625,252.1195068359375,251.4989318847656,285.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116165713303644e-09,0.0009935986017808,-0.0124559374526143,0.0,0.0,0.0,-0.0073491181246936,60.0,-23.429386138916016,-0.0,-6.731097812462394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,289.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35986328125,0.0,0.0,9.323681297246368e-05,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524780273437,0.0,0.0,9.818276157602668e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,7.251751230796799e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603515625,0.0,0.0,9.818285616347566e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524780273437,0.0,0.0,0.0004657367535401,288.0095520019531,294.1499938964844,251.4499969482422,250.9266662597656,252.10777282714844,251.49026489257807,285.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.4134464263916,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,289.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35986328125,0.0,0.0,9.323681297246368e-05,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524780273437,0.0,0.0,9.818276157602668e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,7.251751230796799e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603515625,0.0,0.0,9.818285616347566e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524780273437,0.0,0.0,0.0004657367535401,288.0095520019531,294.1499938964844,251.4499969482422,250.9266662597656,252.10777282714844,251.49026489257807,285.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.4134464263916,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,289.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,9.322998084826396e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,9.817557292990386e-05,290.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36962890625,0.0,0.0,7.251220085890964e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.817566024139524e-05,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445739746094,0.0,0.0,0.0004657026438508,288.0013122558594,294.1499938964844,251.4499969482422,250.92759704589844,252.1019897460937,251.486572265625,285.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087251953028726e-09,0.0009933513356372,-0.0123801873996853,0.0,0.0,0.0,-0.0073347841389477,60.0,-23.40578842163086,-0.0,-6.727748314006021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,289.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3439636230469,0.0,0.0,9.322404366685078e-05,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,9.816932288231328e-05,290.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,7.250758062582463e-05,290.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,9.816941019380464e-05,291.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.336669921875,0.0,0.0,0.0004656729870475,287.9930419921875,294.1499938964844,251.4499969482422,250.9285430908203,252.09625244140625,251.4832305908203,285.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079857423595513e-09,0.0009932881221175,-0.0123608140274882,0.0,0.0,0.0,-0.007331118453294,60.0,-23.398345947265625,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,289.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,9.321460674982518e-05,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,9.81593839242123e-05,290.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.345458984375,0.0,0.0,7.250023918459192e-05,290.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,9.815947123570368e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,0.0004656258388422,287.9765625,294.1499938964844,251.4499969482422,250.9304962158203,252.08493041992188,251.47740173339844,285.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931925451382,5.0680939445157955e-09,0.0009931875392794,-0.0123299956321716,0.0,0.0,0.0,-0.0073252865113317,60.0,-23.384052276611328,-0.0,-6.725528578499508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,289.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,9.321460674982518e-05,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,9.81593839242123e-05,290.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.345458984375,0.0,0.0,7.250023918459192e-05,290.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285217285156,0.0,0.0,9.815947123570368e-05,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,0.0004656258388422,287.9765625,294.1499938964844,251.4499969482422,250.9304962158203,252.08493041992188,251.47740173339844,285.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931925451382,5.0680939445157955e-09,0.0009931875392794,-0.0123299956321716,0.0,0.0,0.0,-0.0073252865113317,60.0,-23.384052276611328,-0.0,-6.725528578499508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,289.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121337890625,0.0,0.0,9.320802200818434e-05,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,9.8152449936606e-05,290.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293151855469,0.0,0.0,7.249511691043153e-05,290.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,9.815253724809736e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,0.0004655929515138,287.9600524902344,294.1499938964844,251.4499969482422,250.9324951171875,252.07379150390625,251.47251892089844,285.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931224631145,5.059888064096185e-09,0.0009931173408403,-0.0123084979131817,0.0,0.0,0.0,-0.0073212184943258,60.0,-23.37051010131836,-0.0,-6.724578582861795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,289.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121337890625,0.0,0.0,9.320802200818434e-05,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,9.8152449936606e-05,290.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3293151855469,0.0,0.0,7.249511691043153e-05,290.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3125915527344,0.0,0.0,9.815253724809736e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3050231933594,0.0,0.0,0.0004655929515138,287.9600524902344,294.1499938964844,251.4499969482422,250.9324951171875,252.07379150390625,251.47251892089844,285.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931224631145,5.059888064096185e-09,0.0009931173408403,-0.0123084979131817,0.0,0.0,0.0,-0.0073212184943258,60.0,-23.37051010131836,-0.0,-6.724578582861795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,289.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,9.320442040916532e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,9.81486518867314e-05,290.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,7.249231566675007e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966613769531,0.0,0.0,9.814873919822276e-05,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,0.0004655749653466,287.94354248046875,294.1499938964844,251.4499969482422,250.9345703125,252.06288146972656,251.46861267089844,285.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930840460583,5.0553969899169715e-09,0.0009930789237841,-0.012296731583774,0.0,0.0,0.0,-0.0073189921677112,60.0,-23.357807159423828,-0.0,-6.724058465579219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,289.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961730957031,0.0,0.0,9.320442040916532e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,9.81486518867314e-05,290.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,7.249231566675007e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2966613769531,0.0,0.0,9.814873919822276e-05,291.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891540527344,0.0,0.0,0.0004655749653466,287.94354248046875,294.1499938964844,251.4499969482422,250.9345703125,252.06288146972656,251.46861267089844,285.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930840460583,5.0553969899169715e-09,0.0009930789237841,-0.012296731583774,0.0,0.0,0.0,-0.0073189921677112,60.0,-23.357807159423828,-0.0,-6.724058465579219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,289.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.320306708104908e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.814724035095423e-05,290.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,7.249126792885363e-05,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807006835937,0.0,0.0,9.8147320386488e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,0.0004655682423617,287.9270324707031,294.1499938964844,251.4499969482422,250.93667602539065,252.0521545410156,251.46536254882807,285.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930696105584,5.053715668168479e-09,0.0009930646046996,-0.0122923264279961,0.0,0.0,0.0,-0.0073181586340069,60.0,-23.345685958862305,-0.0,-6.723863776869622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,289.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802429199219,0.0,0.0,9.320306708104908e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,9.814724035095423e-05,290.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2969970703125,0.0,0.0,7.249126792885363e-05,290.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807006835937,0.0,0.0,9.8147320386488e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2732849121094,0.0,0.0,0.0004655682423617,287.9270324707031,294.1499938964844,251.4499969482422,250.93667602539065,252.0521545410156,251.46536254882807,285.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930696105584,5.053715668168479e-09,0.0009930646046996,-0.0122923264279961,0.0,0.0,0.0,-0.0073181586340069,60.0,-23.345685958862305,-0.0,-6.723863776869622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,289.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2722473144531,0.0,0.0,9.32033290155232e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,9.814750956138596e-05,290.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889099121094,0.0,0.0,7.249147165566683e-05,289.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.272705078125,0.0,0.0,9.814758959691972e-05,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2653503417969,0.0,0.0,0.0004655695229303,287.91876220703125,294.1499938964844,251.4499969482422,250.937744140625,252.0468597412109,251.4639587402344,285.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930724045261,5.054036744667201e-09,0.000993067282252,-0.012293167412281,0.0,0.0,0.0,-0.0073183174245059,60.0,-23.33987236022949,-0.0,-6.72390072509188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
