time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623760,289.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.32041002670303e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,9.814832446863876e-05,290.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,7.249206828419119e-05,289.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,9.81484045041725e-05,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574157714844,0.0,0.0,0.0004655733937397,287.9104919433594,294.1499938964844,251.4499969482422,250.93882751464844,252.04161071777344,251.4626922607422,285.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054996421449687e-09,0.0009930755477398,-0.0122956819832324,0.0,0.0,0.0,-0.0073187933303415,60.0,-23.33419609069824,-0.0,-6.724012280301396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,289.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,9.320716344518588e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.815155499381945e-05,290.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,7.249445479828864e-05,289.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,9.81516350293532e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,0.0004655887023545,287.8939819335937,294.1499938964844,251.4499969482422,250.9410095214844,252.03126525878903,251.46047973632807,285.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931132663041,5.058814700475977e-09,0.0009931081440299,-0.0123056853190064,0.0,0.0,0.0,-0.0073206862434744,60.0,-23.323251724243164,-0.0,-6.724454237883037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,289.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,9.320716344518588e-05,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.815155499381945e-05,290.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,7.249445479828864e-05,289.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2487487792969,0.0,0.0,9.81516350293532e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,0.0004655887023545,287.8939819335937,294.1499938964844,251.4499969482422,250.9410095214844,252.03126525878903,251.46047973632807,285.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931132663041,5.058814700475977e-09,0.0009931081440299,-0.0123056853190064,0.0,0.0,0.0,-0.0073206862434744,60.0,-23.323251724243164,-0.0,-6.724454237883037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,289.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.32118491618894e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,9.815648809308186e-05,290.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,7.249809277709574e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,9.815656812861562e-05,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,0.0004656121018342,287.87744140625,294.1499938964844,251.4499969482422,250.9432067871093,252.0210723876953,251.4586334228516,285.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931630920618,5.064646924068938e-09,0.0009931579697877,-0.0123209655284881,0.0,0.0,0.0,-0.0073235775344073,60.0,-23.312742233276367,-0.0,-6.725129964024745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,289.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.32118491618894e-05,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,9.815648809308186e-05,290.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,7.249809277709574e-05,289.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2327575683594,0.0,0.0,9.815656812861562e-05,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.22564697265625,0.0,0.0,0.0004656121018342,287.87744140625,294.1499938964844,251.4499969482422,250.9432067871093,252.0210723876953,251.4586334228516,285.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931630920618,5.064646924068938e-09,0.0009931579697877,-0.0123209655284881,0.0,0.0,0.0,-0.0073235775344073,60.0,-23.312742233276367,-0.0,-6.725129964024745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,289.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21630859375,0.0,0.0,9.321807010564952e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,9.816303645493464e-05,290.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,7.250293856486678e-05,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,9.816311649046838e-05,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,0.0004656431847251,287.86090087890625,294.1499938964844,251.4499969482422,250.9454345703125,252.0110778808593,251.4571228027344,285.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932293323799,5.072398945316081e-09,0.0009932243265211,-0.0123412748798727,0.0,0.0,0.0,-0.0073274206370115,60.0,-23.302677154541016,-0.0,-6.72602737950001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,289.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21630859375,0.0,0.0,9.321807010564952e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,9.816303645493464e-05,290.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2322692871094,0.0,0.0,7.250293856486678e-05,289.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2167663574219,0.0,0.0,9.816311649046838e-05,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.209716796875,0.0,0.0,0.0004656431847251,287.86090087890625,294.1499938964844,251.4499969482422,250.9454345703125,252.0110778808593,251.4571228027344,285.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932293323799,5.072398945316081e-09,0.0009932243265211,-0.0123412748798727,0.0,0.0,0.0,-0.0073274206370115,60.0,-23.302677154541016,-0.0,-6.72602737950001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,289.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003173828125,0.0,0.0,9.322545520262791e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,9.81708144536242e-05,290.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.216064453125,0.0,0.0,7.250867929542437e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,9.817089448915794e-05,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,0.0004656800883822,287.8443298339844,294.1499938964844,251.4499969482422,250.9476776123047,252.00125122070312,251.45587158203125,285.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815969210304965e-09,0.0009933029068633,-0.0123653719201684,0.0,0.0,0.0,-0.0073319803923368,60.0,-23.29293632507324,-0.0,-6.72709319360365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,289.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003173828125,0.0,0.0,9.322545520262791e-05,290.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,9.81708144536242e-05,290.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.216064453125,0.0,0.0,7.250867929542437e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,9.817089448915794e-05,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937866210937,0.0,0.0,0.0004656800883822,287.8443298339844,294.1499938964844,251.4499969482422,250.9476776123047,252.00125122070312,251.45587158203125,285.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815969210304965e-09,0.0009933029068633,-0.0123653719201684,0.0,0.0,0.0,-0.0073319803923368,60.0,-23.29293632507324,-0.0,-6.72709319360365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,289.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922912597656,0.0,0.0,9.322953701484948e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,9.817511454457416e-05,290.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2079772949219,0.0,0.0,7.251185161294416e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927490234375,0.0,0.0,9.817519458010791e-05,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,0.0004657004610635,287.8360595703125,294.1499938964844,251.4499969482422,250.94879150390625,251.99639892578125,251.4553375244141,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866795220372304e-09,0.0009933464461937,-0.0123786870390176,0.0,0.0,0.0,-0.0073345000855624,60.0,-23.28817749023437,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,289.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842956542969,0.0,0.0,9.323382255388424e-05,290.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,9.817962563829497e-05,290.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,7.251518400153145e-05,289.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1847229003906,0.0,0.0,9.817970567382872e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778564453125,0.0,0.0,0.0004657218814827,287.8277893066406,294.1499938964844,251.4499969482422,250.94992065429688,251.9916076660156,251.4548492431641,285.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993397203274,5.092016142071998e-09,0.0009933920809999,-0.0123926689848303,0.0,0.0,0.0,-0.0073371455073356,60.0,-23.283477783203125,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,289.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,9.324287384515628e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,9.818916441872716e-05,290.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,7.252222712850198e-05,289.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,9.81892371783033e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,0.0004657671088352,287.81121826171875,294.1499938964844,251.4499969482422,250.9521484375,251.9821319580078,251.4540100097656,285.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.1032951198237705e-09,0.0009934884728863,-0.0124222189188003,0.0,0.0,0.0,-0.0073427371680736,60.0,-23.27423095703125,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,289.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,9.324287384515628e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,9.818916441872716e-05,290.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,7.252222712850198e-05,289.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686706542969,0.0,0.0,9.81892371783033e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618957519531,0.0,0.0,0.0004657671088352,287.81121826171875,294.1499938964844,251.4499969482422,250.9521484375,251.9821319580078,251.4540100097656,285.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.1032951198237705e-09,0.0009934884728863,-0.0124222189188003,0.0,0.0,0.0,-0.0073427371680736,60.0,-23.27423095703125,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,289.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,9.325233986601232e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,9.81991324806586e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,7.252959039760754e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,9.819920524023472e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,0.0004658144025597,287.7946472167969,294.1499938964844,251.4499969482422,250.9543914794922,251.9728240966797,251.45330810546875,285.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085244256079e-09,0.000993589288555,-0.01245310716331,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.265121459960938,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,289.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1522216796875,0.0,0.0,9.325233986601232e-05,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,9.81991324806586e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,7.252959039760754e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.15264892578125,0.0,0.0,9.819920524023472e-05,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,0.0004658144025597,287.7946472167969,294.1499938964844,251.4499969482422,250.9543914794922,251.9728240966797,251.45330810546875,285.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085244256079e-09,0.000993589288555,-0.01245310716331,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.265121459960938,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,289.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,9.326198778580874e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.8209289717488e-05,290.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,7.253709190990776e-05,289.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,9.820936247706412e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,0.000465862598503,287.7780456542969,294.1499938964844,251.4499969482422,250.95660400390625,251.9636688232422,251.4527282714844,285.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25609588623047,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,289.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361694335937,0.0,0.0,9.326198778580874e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.8209289717488e-05,290.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1511535644531,0.0,0.0,7.253709190990776e-05,289.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365661621094,0.0,0.0,9.820936247706412e-05,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,0.000465862598503,287.7780456542969,294.1499938964844,251.4499969482422,250.95660400390625,251.9636688232422,251.4527282714844,285.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.25609588623047,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,289.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.3271562946029e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,9.821936691878363e-05,290.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,7.254453521454707e-05,289.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.821943967835978e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,0.0004659103869926,287.761474609375,294.1499938964844,251.4499969482422,250.9587860107422,251.9546813964844,251.45225524902344,285.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.24708747863769,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,289.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,9.3271562946029e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,9.821936691878363e-05,290.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,7.254453521454707e-05,289.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1204833984375,0.0,0.0,9.821943967835978e-05,291.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11395263671875,0.0,0.0,0.0004659103869926,287.761474609375,294.1499938964844,251.4499969482422,250.9587860107422,251.9546813964844,251.45225524902344,285.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.24708747863769,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,289.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,9.327623411081733e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10595703125,0.0,0.0,9.822429274208844e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,7.254817319335416e-05,289.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124572753906,0.0,0.0,9.822436550166458e-05,291.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10595703125,0.0,0.0,0.0004659337573684,287.753173828125,294.1499938964844,251.4499969482422,250.9598693847656,251.95025634765625,251.45204162597656,285.67791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851211724699e-09,0.0009938438888639,-0.0125310895964503,0.0,0.0,0.0,-0.0073633380234241,60.0,-23.242570877075195,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,289.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10400390625,0.0,0.0,9.32807888602838e-05,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,9.822908759815618e-05,290.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,7.255171658471227e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044006347656,0.0,0.0,9.822916035773233e-05,291.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,0.00046595648746,287.744873046875,294.1499938964844,251.4499969482422,250.9609375,251.94586181640625,251.4518585205078,285.6695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505186782208065e-09,0.0009938923176378,-0.0125459376722574,0.0,0.0,0.0,-0.0073661478236317,60.0,-23.2380313873291,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,289.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.32894181460142e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,9.82381752692163e-05,290.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,7.255842501763254e-05,289.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,9.823824802879244e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,0.0004659996193367,287.728271484375,294.1499938964844,251.4499969482422,250.9630584716797,251.9371795654297,251.4515380859375,285.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161269189812856e-09,0.000993984285742,-0.0125741017982363,0.0,0.0,0.0,-0.007371477317065,60.0,-23.22886657714844,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,289.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,9.32894181460142e-05,290.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,9.82381752692163e-05,290.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10235595703125,0.0,0.0,7.255842501763254e-05,289.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,9.823824802879244e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819396972656,0.0,0.0,0.0004659996193367,287.728271484375,294.1499938964844,251.4499969482422,250.9630584716797,251.9371795654297,251.4515380859375,285.6527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161269189812856e-09,0.000993984285742,-0.0125741017982363,0.0,0.0,0.0,-0.007371477317065,60.0,-23.22886657714844,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,289.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.329721797257662e-05,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.824638982536273e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,7.256449316628277e-05,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.824646258493884e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,0.0004660385893657,287.711669921875,294.1499938964844,251.4499969482422,250.9651336669922,251.9286499023437,251.4512634277344,285.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170985861724375e-09,0.0009940672898665,-0.0125995585694909,0.0,0.0,0.0,-0.0073762945830821,60.0,-23.21953010559082,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,289.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.329721797257662e-05,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,9.824638982536273e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860900878906,0.0,0.0,7.256449316628277e-05,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.824646258493884e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0658874511719,0.0,0.0,0.0004660385893657,287.711669921875,294.1499938964844,251.4499969482422,250.9651336669922,251.9286499023437,251.4512634277344,285.6359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170985861724375e-09,0.0009940672898665,-0.0125995585694909,0.0,0.0,0.0,-0.0073762945830821,60.0,-23.21953010559082,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,289.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,9.330389730166644e-05,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,9.825343295233324e-05,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,7.256969547597691e-05,289.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560913085937,0.0,0.0,9.825349843595176e-05,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.0004660719714593,287.6950378417969,294.1499938964844,251.4499969482422,250.9671630859375,251.9202880859375,251.45103454589844,285.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311646230644e-09,0.0009941385360434,-0.0126213701441884,0.0,0.0,0.0,-0.0073804217390716,60.0,-23.20995140075684,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,289.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,9.330389730166644e-05,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,9.825343295233324e-05,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,7.256969547597691e-05,289.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560913085937,0.0,0.0,9.825349843595176e-05,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.0004660719714593,287.6950378417969,294.1499938964844,251.4499969482422,250.9671630859375,251.9202880859375,251.45103454589844,285.6191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311646230644e-09,0.0009941385360434,-0.0126213701441884,0.0,0.0,0.0,-0.0073804217390716,60.0,-23.20995140075684,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,289.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,9.330917964689434e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.825899178395048e-05,290.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,7.257379911607131e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.825906454352662e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,0.0004660983395297,287.6784362792969,294.1499938964844,251.4499969482422,250.9691162109375,251.9120635986328,251.45086669921875,285.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.20005798339844,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,289.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,9.330917964689434e-05,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.825899178395048e-05,290.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534973144531,0.0,0.0,7.257379911607131e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.825906454352662e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,0.0004660983395297,287.6784362792969,294.1499938964844,251.4499969482422,250.9691162109375,251.9120635986328,251.45086669921875,285.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858890515177344e-09,0.0009941947646439,-0.012638603337109,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.20005798339844,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,289.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.031494140625,0.0,0.0,9.331128967460244e-05,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,9.82612109510228e-05,290.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,7.25754362065345e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,9.826127643464132e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,0.0004661088751163,287.67010498046875,294.1499938964844,251.4499969482422,250.97007751464844,251.9080047607422,251.4507751464844,285.5940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188511842391108e-09,0.000994217232801,-0.0126454746350646,0.0,0.0,0.0,-0.0073849828913807,60.0,-23.194992065429688,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,289.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234375,0.0,0.0,9.33129049371928e-05,290.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,9.826291352510452e-05,290.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,7.257669494720176e-05,289.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,9.826297900872304e-05,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,0.0004661169368773,287.66180419921875,294.1499938964844,251.4499969482422,250.9710235595703,251.90399169921875,251.45071411132807,285.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190524898779358e-09,0.0009942344622686,-0.012650747783482,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.189815521240234,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,289.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.33146511670202e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.826475434238092e-05,290.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,7.257805555127561e-05,289.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076599121094,0.0,0.0,9.826481982599944e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,0.0004661256971303,287.6451721191406,294.1499938964844,251.4499969482422,250.97283935546875,251.89605712890625,251.4505920410156,285.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942582109943,5.192702268175253e-09,0.0009942530887201,-0.0126564521342515,0.0,0.0,0.0,-0.0073870602063834,60.0,-23.17912101745605,-0.0,-6.739968938518359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,289.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.33146511670202e-05,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,9.826475434238092e-05,290.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,7.257805555127561e-05,289.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076599121094,0.0,0.0,9.826481982599944e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,0.0004661256971303,287.6451721191406,294.1499938964844,251.4499969482422,250.97283935546875,251.89605712890625,251.4505920410156,285.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942582109943,5.192702268175253e-09,0.0009942530887201,-0.0126564521342515,0.0,0.0,0.0,-0.0073870602063834,60.0,-23.17912101745605,-0.0,-6.739968938518359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,289.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.3314447440207e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.82645433396101e-05,290.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,7.25778954802081e-05,289.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,9.826460882322864e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0004661246784962,287.6285400390625,294.1499938964844,251.4499969482422,250.97457885742188,251.8882751464844,251.4504852294922,285.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192447360968799e-09,0.000994250876829,-0.0126557843759655,0.0,0.0,0.0,-0.0073869340121746,60.0,-23.167972564697266,-0.0,-6.739939806266193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,289.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.3314447440207e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.82645433396101e-05,290.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045471191406,0.0,0.0,7.25778954802081e-05,289.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,9.826460882322864e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,0.0004661246784962,287.6285400390625,294.1499938964844,251.4499969482422,250.97457885742188,251.8882751464844,251.4504852294922,285.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192447360968799e-09,0.000994250876829,-0.0126557843759655,0.0,0.0,0.0,-0.0073869340121746,60.0,-23.167972564697266,-0.0,-6.739939806266193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,289.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.331189357908444e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,9.826185123529284e-05,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,7.257590914377943e-05,289.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,9.826191671891138e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0004661119019147,287.61187744140625,294.1499938964844,251.4499969482422,250.9762420654297,251.880599975586,251.45040893554688,285.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189258356352866e-09,0.0009942236356437,-0.0126474294811487,0.0,0.0,0.0,-0.0073853530921041,60.0,-23.15629196166992,-0.0,-6.739569613500862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,289.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.331189357908444e-05,290.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,9.826185123529284e-05,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,7.257590914377943e-05,289.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,9.826191671891138e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0004661119019147,287.61187744140625,294.1499938964844,251.4499969482422,250.9762420654297,251.880599975586,251.45040893554688,285.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189258356352866e-09,0.0009942236356437,-0.0126474294811487,0.0,0.0,0.0,-0.0073853530921041,60.0,-23.15629196166992,-0.0,-6.739569613500862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,289.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,9.330673492513596e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,9.825641609495506e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,7.25718928151764e-05,289.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,9.825648157857358e-05,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0004660861450247,287.5952453613281,294.1499938964844,251.4499969482422,250.9777984619141,251.87307739257807,251.4503326416016,285.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941738098859,5.182827944594237e-09,0.0009941686876118,-0.0126305827870965,0.0,0.0,0.0,-0.0073821651749312,60.0,-23.144012451171875,-0.0,-6.73882425417105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,289.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,9.330673492513596e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,9.825641609495506e-05,290.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718933105469,0.0,0.0,7.25718928151764e-05,289.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,9.825648157857358e-05,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0004660861450247,287.5952453613281,294.1499938964844,251.4499969482422,250.9777984619141,251.87307739257807,251.4503326416016,285.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941738098859,5.182827944594237e-09,0.0009941686876118,-0.0126305827870965,0.0,0.0,0.0,-0.0073821651749312,60.0,-23.144012451171875,-0.0,-6.73882425417105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
