time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626100,289.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,9.330323518952356e-05,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.825273446040228e-05,290.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,7.256917160702869e-05,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510803222656,0.0,0.0,9.82527999440208e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,0.0004660686536226,287.5869140625,294.1499938964844,251.4499969482422,250.97854614257807,251.86935424804688,251.45030212402344,285.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941365569829,5.1784696530887694e-09,0.0009941314347088,-0.0126191647723317,0.0,0.0,0.0,-0.0073800045065581,60.0,-23.13766098022461,-0.0,-6.738319058285924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,289.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,9.329870954388753e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.8247968708165e-05,290.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,7.256565731950104e-05,289.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,9.824803419178352e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,0.0004660460690502,287.57861328125,294.1499938964844,251.4499969482422,250.9792633056641,251.8656616210937,251.4502716064453,285.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172831496480512e-09,0.0009940831223502,-0.0126043930649757,0.0,0.0,0.0,-0.0073772096075117,60.0,-23.13106918334961,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,289.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.328760643256828e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.82362835202366e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,7.2557020757813e-05,289.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.823634172789752e-05,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0004659906262531,287.5619506835937,294.1499938964844,251.4499969482422,250.9806060791016,251.8583831787109,251.45022583007807,285.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.11741828918457,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,289.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.328760643256828e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,9.82362835202366e-05,290.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,7.2557020757813e-05,289.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.823634172789752e-05,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921142578125,0.0,0.0,0.0004659906262531,287.5619506835937,294.1499938964844,251.4499969482422,250.9806060791016,251.8583831787109,251.45022583007807,285.4851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.11741828918457,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,289.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.050000000745058,9.327200677944349e-05,290.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.905029296875,0.0,0.050000000745058,9.821984713198616e-05,290.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9228515625,0.0,0.050000000745058,7.254488446051255e-05,289.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.050000000745058,9.82199126156047e-05,291.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.905029296875,0.0,0.050000000745058,0.0004659126861952,287.5453186035156,291.1499938964844,251.4499969482422,250.9818420410156,251.85122680664065,251.4501800537109,285.4684753417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139558112432496e-09,0.000993798719719,-0.0125172231346368,0.0,0.0,0.0,-0.0073607149533927,60.0,-23.102802276611328,-0.0,-6.733808532999319e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,289.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9102478027344,0.0,0.050000000745058,9.327200677944349e-05,290.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.905029296875,0.0,0.050000000745058,9.821984713198616e-05,290.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9228515625,0.0,0.050000000745058,7.254488446051255e-05,289.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.050000000745058,9.82199126156047e-05,291.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.905029296875,0.0,0.050000000745058,0.0004659126861952,287.5453186035156,291.1499938964844,251.4499969482422,250.9818420410156,251.85122680664065,251.4501800537109,285.4684753417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139558112432496e-09,0.000993798719719,-0.0125172231346368,0.0,0.0,0.0,-0.0073607149533927,60.0,-23.102802276611328,-0.0,-6.733808532999319e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,289.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.6417788863182068,0.050000000745058,0.0408196412026882,290.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.6417788863182068,0.050000000745058,0.0429850406944751,290.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2468566894531,0.6417788863182068,0.050000000745058,0.0317486077547073,289.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.6417788863182068,0.050000000745058,0.0429850481450557,291.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431640625,0.6417788863182068,0.050000000745058,0.2039025276899337,285.9521789550781,291.1499938964844,251.4499969482422,250.9823608398437,275.287841796875,282.0159912109375,285.1878967285156,1.0,0.1098656356334686,0.0,0.0,1.0,1.0,-0.4556740522384643,2.514254902052926e-07,0.4556738138198852,-0.1571716070175171,0.0,0.0,0.0,9.574257850646973,60.0,-992.9453735351562,-0.0,12.277630805969238,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,289.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6309669613838196,0.050000000745058,0.0452377088367939,290.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6309669613838196,0.050000000745058,0.0476374849677085,290.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6309669613838196,0.050000000745058,0.0351848863065242,289.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.6309669613838196,0.050000000745058,0.0476374849677085,291.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6309669613838196,0.050000000745058,0.2259717285633087,284.7389831542969,291.1499938964844,251.4499969482422,250.9827575683593,278.8744201660156,290.5675048828125,284.2390441894531,1.0,0.1210967525839805,0.1440436393022537,0.1440436393022537,1.0,1.0,-0.4820139110088348,0.0123054087162017,0.469708502292633,-0.1351341754198074,0.0,0.0,0.0,12.505245208740234,60.0,-1635.5350341796875,-0.0,16.68278694152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33331298828125,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9333524291899234e-21,7.534931987000446e-21,-2.601579759758914e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.0456819757819175,290.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.0481053218245506,290.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.0355304256081581,289.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.0481053218245506,291.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.228190928697586,283.3190002441406,291.1499938964844,251.4499969482422,250.98318481445312,278.95556640625,291.022705078125,283.1868591308594,1.0,0.1406061947345733,0.1318695247173309,0.1318695247173309,1.0,1.0,-0.4867502450942993,0.009397592395544,0.4773526489734649,-0.1390697509050369,0.0,0.0,1.0,20.01557350158692,60.0,-183.66065979003903,-6462.16552734375,23.19268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8817443847656,306.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,3179.408447265625,18000.0,0.0,0.0,0.0056101926602423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212886452674866,0.3212900459766388,-1.3901063766752486e-06,0.0,5.693631919712061e-06,0.0,0.0,5.393821239471436,0.0,0.0,0.0,0.2250357270240783,4.0,0.0,1.0
626640,289.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.0456819757819175,290.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.0481053218245506,290.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.0355304256081581,289.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.0481053218245506,291.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.37042236328125,0.5707572102546692,0.050000000745058,0.228190928697586,283.3190002441406,291.1499938964844,251.4499969482422,250.98318481445312,278.95556640625,291.022705078125,283.1868591308594,1.0,0.1406061947345733,0.1318695247173309,0.1318695247173309,1.0,1.0,-0.4867502450942993,0.009397592395544,0.4773526489734649,-0.1390697509050369,0.0,0.0,1.0,20.01557350158692,60.0,-183.66065979003903,-6462.16552734375,23.19268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8817443847656,306.18463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,3179.408447265625,18000.0,0.0,0.0,0.0056101926602423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212886452674866,0.3212900459766388,-1.3901063766752486e-06,0.0,5.693631919712061e-06,0.0,0.0,5.393821239471436,0.0,0.0,0.0,0.2250357270240783,4.0,0.0,1.0
626700,289.1702880859375,297.1499938964844,293.1499938964844,0.0009593826835043,-92.1070556640625,284.7357177734375,0.5490623712539673,0.050000000745058,0.045819204300642,290.62567138671875,297.1499938964844,293.1499938964844,0.0005251156981103,-52.01946640014648,284.1435546875,0.5490623712539673,0.050000000745058,0.0482498295605182,290.1257019042969,297.1499938964844,293.1499938964844,0.0003196312463842,-5.268880367279053,283.69940185546875,0.5490623712539673,0.050000000745058,0.0356371589004993,289.8368530273437,297.1499938964844,293.1499938964844,0.0007185396389104,-72.64403533935547,284.3958435058594,0.5490623712539673,0.050000000745058,0.0482498295605182,291.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0826721191406,0.5490623712539673,0.050000000745058,0.2288764119148254,283.7524719238281,291.1499938964844,251.4499969482422,250.9832305908203,278.9542541503906,291.0055236816406,284.45660400390625,1.0,0.1490144580602646,0.1219618991017341,0.1219618991017341,1.0,1.0,-0.4882124960422516,0.0066391611471772,0.4815733432769775,-0.1421393305063247,0.0,0.0,1.0,23.68171119689941,60.0,2296.016357421875,-7508.86181640625,26.34723472595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3134155273437,308.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,6465.69287109375,19080.0,0.0,0.0,0.025482079014182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094128370285034,0.809418261051178,-5.440600489237113e-06,0.0,2.5861070753308013e-05,0.0,0.0,59.234981536865234,0.0,0.0,0.0,0.4808571338653564,4.0,0.0,1.0
626760,289.1748962402344,297.1499938964844,293.1499938964844,0.0017995019443333,-165.3372344970703,287.6243896484375,0.5323289036750793,0.050000000745058,0.0459503680467605,290.6233825683594,297.1499938964844,293.1499938964844,0.001082400092855,-104.72698211669922,286.57012939453125,0.5323289036750793,0.050000000745058,0.048387948423624,290.1277160644531,297.1499938964844,293.1499938964844,0.0009911912493407,-70.8329849243164,286.3353271484375,0.5323289036750793,0.050000000745058,0.0357391759753227,289.8353576660156,297.1499938964844,293.1499938964844,0.0014440030790865,-139.71360778808594,287.09051513671875,0.5323289036750793,0.050000000745058,0.048387948423624,290.9984436035156,297.1499938964844,293.1499938964844,0.00093666522298,-429.8930358886719,286.36865234375,0.5323289036750793,0.050000000745058,0.2295316010713577,285.19537353515625,291.1499938964844,251.4499969482422,250.983154296875,278.96075439453125,290.9986267089844,285.8516540527344,1.0,0.1565857529640197,0.1129501461982727,0.1129501461982727,0.9994720220565796,1.0,-0.4896101355552673,0.0045391912572085,0.4850709438323974,-0.1445379555225372,0.0,0.0,1.0,27.188888549804688,60.0,2821.860107421875,-7518.33349609375,29.38213157653809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.05059814453125,307.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,11654.1875,19080.0,0.0,0.0,0.0450848266482353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0976604223251345,1.097670316696167,-9.95208029053174e-06,0.0,4.575536877382547e-05,0.0,0.0,147.0683135986328,0.0,0.0,0.0,0.6126171946525574,4.0,0.0,1.0
626820,289.216796875,297.1499938964844,293.1499938964844,0.0033018931280821,-286.146484375,291.84722900390625,0.5095365643501282,0.050000000745058,0.0461895428597927,290.6414794921875,297.1499938964844,293.1499938964844,0.0020714646670967,-189.5395355224609,290.0526123046875,0.5095365643501282,0.050000000745058,0.0486398115754127,290.1573181152344,297.1499938964844,293.1499938964844,0.0021569898817688,-145.76939392089844,290.140869140625,0.5095365643501282,0.050000000745058,0.0359251983463764,289.8592224121094,297.1499938964844,293.1499938964844,0.0027279085479676,-249.4529266357422,291.00897216796875,0.5095365643501282,0.050000000745058,0.0486398115754127,291.0189208984375,297.1499938964844,293.1499938964844,0.0017694705165922,-768.0486450195312,289.6181640625,0.5095365643501282,0.050000000745058,0.2307263314723968,287.1191711425781,291.1499938964844,251.4499969482422,250.98269653320312,278.99151611328125,291.01434326171875,287.4600830078125,1.0,0.1694347113370895,0.0985069349408149,0.0985069349408149,0.9984161257743835,1.0,-0.4921587407588959,0.0021749737206846,0.4899837672710418,-0.1474492251873016,0.0,0.0,1.0,33.58464431762695,60.0,2342.456298828125,-7218.908203125,34.95990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.189453125,305.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,16819.40234375,19080.0,0.0,0.0,0.0841057822108268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319071650505066,1.319085955619812,-1.4369529708346818e-05,0.0,8.535667438991368e-05,0.0,0.0,255.188217163086,0.0,0.0,0.0,0.7238768935203552,4.0,0.0,1.0
626880,289.216796875,297.1499938964844,293.1499938964844,0.0033018931280821,-286.146484375,291.84722900390625,0.5095365643501282,0.050000000745058,0.0461895428597927,290.6414794921875,297.1499938964844,293.1499938964844,0.0020714646670967,-189.5395355224609,290.0526123046875,0.5095365643501282,0.050000000745058,0.0486398115754127,290.1573181152344,297.1499938964844,293.1499938964844,0.0021569898817688,-145.76939392089844,290.140869140625,0.5095365643501282,0.050000000745058,0.0359251983463764,289.8592224121094,297.1499938964844,293.1499938964844,0.0027279085479676,-249.4529266357422,291.00897216796875,0.5095365643501282,0.050000000745058,0.0486398115754127,291.0189208984375,297.1499938964844,293.1499938964844,0.0017694705165922,-768.0486450195312,289.6181640625,0.5095365643501282,0.050000000745058,0.2307263314723968,287.1191711425781,291.1499938964844,251.4499969482422,250.98269653320312,278.99151611328125,291.01434326171875,287.4600830078125,1.0,0.1694347113370895,0.0985069349408149,0.0985069349408149,0.9984161257743835,1.0,-0.4921587407588959,0.0021749737206846,0.4899837672710418,-0.1474492251873016,0.0,0.0,1.0,33.58464431762695,60.0,2342.456298828125,-7218.908203125,34.95990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.189453125,305.8794250488281,278.1499938964844,0.0,18000.0,313.1499938964844,16819.40234375,19080.0,0.0,0.0,0.0841057822108268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319071650505066,1.319085955619812,-1.4369529708346818e-05,0.0,8.535667438991368e-05,0.0,0.0,255.188217163086,0.0,0.0,0.0,0.7238768935203552,4.0,0.0,1.0
626940,289.2557067871094,297.1499938964844,293.1499938964844,0.0042251893319189,-353.46759033203125,293.9378662109375,0.4994738399982452,0.050000000745058,0.0463297180831432,290.661376953125,297.1499938964844,293.1499938964844,0.0026618905831128,-237.0706024169922,291.7357482910156,0.4994738399982452,0.050000000745058,0.0487874262034893,290.18621826171875,297.1499938964844,293.1499938964844,0.0028567407280206,-187.8399810791016,291.9915771484375,0.4994738399982452,0.050000000745058,0.0360342264175415,289.8853759765625,297.1499938964844,293.1499938964844,0.0035004559904336,-310.7024230957031,292.9316101074219,0.4994738399982452,0.050000000745058,0.0487874262034893,291.0423889160156,297.1499938964844,293.1499938964844,0.002259429777041,-954.92822265625,291.161376953125,0.4994738399982452,0.050000000745058,0.2314265370368957,287.9569091796875,291.1499938964844,251.4499969482422,250.982162475586,279.01812744140625,291.0363464355469,288.2379150390625,1.0,0.1764905899763107,0.0914734527468681,0.0914734527468681,0.997712016105652,1.0,-0.4936524629592895,0.0014361214125528,0.4922163486480713,-0.1485082358121872,0.0,0.0,1.0,37.333229064941406,60.0,1933.326416015625,-7056.7578125,38.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.41217041015625,305.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.380859375,19080.0,0.0,0.0,0.1088900864124298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3684567213058472,1.3684720993041992,-1.546563726151362e-05,0.0,0.0001105095943785,0.0,0.0,284.93701171875,0.0,0.0,0.0,0.7486655116081238,4.0,0.0,1.0
627000,289.2765808105469,297.1499938964844,293.1499938964844,0.0046700164675712,-383.280029296875,294.8542785644531,0.4954172968864441,0.050000000745058,0.0463938079774379,290.6724548339844,297.1499938964844,293.1499938964844,0.0029346169903874,-258.0945739746094,292.4727478027344,0.4954172968864441,0.050000000745058,0.0488549172878265,290.2020263671875,297.1499938964844,293.1499938964844,0.0031803043093532,-206.39846801757807,292.80096435546875,0.4954172968864441,0.050000000745058,0.0360840745270252,289.8999938964844,297.1499938964844,293.1499938964844,0.0038636189419776,-337.8060302734375,293.7740173339844,0.4954172968864441,0.050000000745058,0.0488549172878265,291.0556945800781,297.1499938964844,293.1499938964844,0.002482775831595,-1036.6810302734375,291.8334655761719,0.4954172968864441,0.050000000745058,0.2317466884851455,288.32379150390625,291.1499938964844,251.4499969482422,250.9818420410156,279.0322265625,291.0492248535156,288.5840759277344,1.0,0.179616168141365,0.0887225717306137,0.0887225717306137,0.9973601698875428,1.0,-0.4943353831768036,0.0012083532055839,0.4931270480155945,-0.1488817632198333,0.0,0.0,1.0,39.04714584350586,60.0,1753.0198974609375,-7000.10498046875,39.768192291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15008544921875,304.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18440.328125,20160.0,0.0,0.0,0.1206747516989708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811712265014648,1.3811869621276855,-1.5754361811559647e-05,0.0,0.0001224695297423,0.0,0.0,292.95330810546875,0.0,0.0,0.0,0.7700456380844116,4.0,0.0,1.0
627060,289.3402099609375,297.1499938964844,293.1499938964844,0.005983221810311,-460.5080261230469,297.22418212890625,0.4857252538204193,0.050000000745058,0.0465629287064075,290.70770263671875,297.1499938964844,293.1499938964844,0.0036819209344685,-312.3056945800781,294.3776550292969,0.4857252538204193,0.050000000745058,0.0490330085158348,290.251708984375,297.1499938964844,293.1499938964844,0.0040729981847107,-254.13204956054688,294.8881225585937,0.4857252538204193,0.050000000745058,0.0362156108021736,289.94659423828125,297.1499938964844,293.1499938964844,0.0048932256177067,-407.8204345703125,295.9507141113281,0.4857252538204193,0.050000000745058,0.0490330085158348,291.0986633300781,297.1499938964844,293.1499938964844,0.0030818982049822,-1244.5401611328125,293.56121826171875,0.4857252538204193,0.050000000745058,0.2325914800167083,289.283203125,291.1499938964844,251.4499969482422,250.98062133789065,279.07537841796875,291.0915832519531,289.4968566894531,1.0,0.1875936388969421,0.0834190845489502,0.0834190845489502,0.9963056445121764,1.0,-0.4961375296115875,0.0008508880273438,0.4952866435050964,-0.1496203243732452,0.0,0.0,1.0,43.56990432739258,48.0,1332.4803466796875,-6944.23388671875,43.78034591674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8018798828125,304.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,19806.58984375,20160.0,0.0,0.0,0.15305957198143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314231872558594,1.4314401149749756,-1.692161640676204e-05,0.0,0.0001553360052639,0.0,0.0,326.1070861816406,0.0,0.0,0.0,0.7819981575012207,4.0,0.0,1.0
627120,289.3402099609375,297.1499938964844,293.1499938964844,0.005983221810311,-460.5080261230469,297.22418212890625,0.4857252538204193,0.050000000745058,0.0465629287064075,290.70770263671875,297.1499938964844,293.1499938964844,0.0036819209344685,-312.3056945800781,294.3776550292969,0.4857252538204193,0.050000000745058,0.0490330085158348,290.251708984375,297.1499938964844,293.1499938964844,0.0040729981847107,-254.13204956054688,294.8881225585937,0.4857252538204193,0.050000000745058,0.0362156108021736,289.94659423828125,297.1499938964844,293.1499938964844,0.0048932256177067,-407.8204345703125,295.9507141113281,0.4857252538204193,0.050000000745058,0.0490330085158348,291.0986633300781,297.1499938964844,293.1499938964844,0.0030818982049822,-1244.5401611328125,293.56121826171875,0.4857252538204193,0.050000000745058,0.2325914800167083,289.283203125,291.1499938964844,251.4499969482422,250.98062133789065,279.07537841796875,291.0915832519531,289.4968566894531,1.0,0.1875936388969421,0.0834190845489502,0.0834190845489502,0.9963056445121764,1.0,-0.4961375296115875,0.0008508880273438,0.4952866435050964,-0.1496203243732452,0.0,0.0,1.0,43.56990432739258,48.0,1332.4803466796875,-6944.23388671875,43.78034591674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8018798828125,304.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,19806.58984375,20160.0,0.0,0.0,0.15305957198143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314231872558594,1.4314401149749756,-1.692161640676204e-05,0.0,0.0001553360052639,0.0,0.0,326.1070861816406,0.0,0.0,0.0,0.7819981575012207,4.0,0.0,1.0
627180,289.4013671875,297.1499938964844,293.1499938964844,0.0073127346113324,-523.0121459960938,299.1665344238281,0.4834253787994385,0.050000000745058,0.0466053336858749,290.7433166503906,297.1499938964844,293.1499938964844,0.0043464675545692,-355.8554077148437,295.9364624023437,0.4834253787994385,0.050000000745058,0.0490776598453521,290.3013916015625,297.1499938964844,293.1499938964844,0.0048813973553478,-292.38873291015625,296.5905456542969,0.4834253787994385,0.050000000745058,0.0362485945224761,289.9934387207031,297.1499938964844,293.1499938964844,0.0058680423535406,-464.2731018066406,297.7320251464844,0.4834253787994385,0.050000000745058,0.0490776598453521,291.1426696777344,297.1499938964844,293.1499938964844,0.0035950853489339,-1408.146240234375,294.96490478515625,0.4834253787994385,0.050000000745058,0.2328033000230789,290.0816345214844,291.1499938964844,251.4499969482422,250.97906494140625,279.1128845214844,291.1355895996094,290.2621154785156,1.0,0.1890517771244049,0.0816657766699791,0.0816657766699791,0.9952510595321656,1.0,-0.496589720249176,0.0007517815101891,0.495837926864624,-0.1497851014137268,0.0,0.0,1.0,44.70426177978516,36.0,1058.454833984375,-6997.236328125,44.79108047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0013427734375,304.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.322265625,20160.0,0.0,0.0,0.180214911699295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407062530517578,1.4407234191894531,-1.714180689305067e-05,0.0,0.0001828952226787,0.0,0.0,332.4929504394531,0.0,0.0,0.0,0.7866486310958862,4.0,0.0,1.0
627240,289.4013671875,297.1499938964844,293.1499938964844,0.0073127346113324,-523.0121459960938,299.1665344238281,0.4834253787994385,0.050000000745058,0.0466053336858749,290.7433166503906,297.1499938964844,293.1499938964844,0.0043464675545692,-355.8554077148437,295.9364624023437,0.4834253787994385,0.050000000745058,0.0490776598453521,290.3013916015625,297.1499938964844,293.1499938964844,0.0048813973553478,-292.38873291015625,296.5905456542969,0.4834253787994385,0.050000000745058,0.0362485945224761,289.9934387207031,297.1499938964844,293.1499938964844,0.0058680423535406,-464.2731018066406,297.7320251464844,0.4834253787994385,0.050000000745058,0.0490776598453521,291.1426696777344,297.1499938964844,293.1499938964844,0.0035950853489339,-1408.146240234375,294.96490478515625,0.4834253787994385,0.050000000745058,0.2328033000230789,290.0816345214844,291.1499938964844,251.4499969482422,250.97906494140625,279.1128845214844,291.1355895996094,290.2621154785156,1.0,0.1890517771244049,0.0816657766699791,0.0816657766699791,0.9952510595321656,1.0,-0.496589720249176,0.0007517815101891,0.495837926864624,-0.1497851014137268,0.0,0.0,1.0,44.70426177978516,36.0,1058.454833984375,-6997.236328125,44.79108047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0013427734375,304.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.322265625,20160.0,0.0,0.0,0.180214911699295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407062530517578,1.4407234191894531,-1.714180689305067e-05,0.0,0.0001828952226787,0.0,0.0,332.4929504394531,0.0,0.0,0.0,0.7866486310958862,4.0,0.0,1.0
627300,289.43023681640625,297.1499938964844,293.1499938964844,0.0079991016536951,-549.8258056640625,300.01885986328125,0.4846327006816864,0.050000000745058,0.0465830154716968,290.7605895996094,297.1499938964844,293.1499938964844,0.0046552643179893,-374.4434509277344,296.6199035644531,0.4846327006816864,0.050000000745058,0.0490541569888591,290.3254089355469,297.1499938964844,293.1499938964844,0.0052636303007602,-308.69580078125,297.3351745605469,0.4846327006816864,0.050000000745058,0.0362312346696853,290.0160217285156,297.1499938964844,293.1499938964844,0.0063452548347413,-488.44384765625,298.5131225585937,0.4846327006816864,0.050000000745058,0.0490541569888591,291.16412353515625,297.1499938964844,293.1499938964844,0.003826287575066,-1476.9605712890625,295.5776672363281,0.4846327006816864,0.050000000745058,0.2326917946338653,290.43658447265625,291.1499938964844,251.4499969482422,250.97817993164065,279.12841796875,291.1572265625,290.605712890625,1.0,0.187865063548088,0.0817588791251182,0.0817588791251182,0.9947237968444824,1.0,-0.496351957321167,0.0007542557432316,0.4955976903438568,-0.1497088372707367,0.0,0.0,1.0,44.10757446289063,36.0,967.3485717773438,-7059.53173828125,44.25921249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.260986328125,305.0914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.326171875,21240.0,0.0,0.0,0.1916698813438415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423569440841677,1.4423741102218628,-1.7181109797093086e-05,0.0,0.0001945205585798,0.0,0.0,333.6371459960937,0.0,0.0,0.0,0.8024755120277405,4.0,0.0,1.0
627360,289.4578552246094,297.1499938964844,293.1499938964844,0.0087058385834097,-574.0106811523438,300.8079528808594,0.4871289730072021,0.050000000745058,0.0465373322367668,290.77734375,297.1499938964844,293.1499938964844,0.0049508400261402,-391.1556091308594,297.2535400390625,0.4871289730072021,0.050000000745058,0.0490060485899448,290.34869384765625,297.1499938964844,293.1499938964844,0.0056341425515711,-323.3487548828125,298.024169921875,0.4871289730072021,0.050000000745058,0.0361957028508186,290.0378112792969,297.1499938964844,293.1499938964844,0.0068188463337719,-510.224609375,299.2366638183594,0.4871289730072021,0.050000000745058,0.0490060485899448,291.1849975585937,297.1499938964844,293.1499938964844,0.0040430114604532,-1538.263427734375,296.1448974609375,0.4871289730072021,0.050000000745058,0.2324635982513427,290.77099609375,291.1499938964844,251.4499969482422,250.97720336914065,279.1420593261719,291.17828369140625,290.9325561523437,1.0,0.1855909973382949,0.0823951959609985,0.0823951959609985,0.9942224025726318,1.0,-0.4958652555942535,0.0007851233822293,0.4950801432132721,-0.1495463550090789,0.0,0.0,1.0,42.88615417480469,25.0,905.1497802734376,-7152.4375,43.17201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6022644042969,305.4394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,20884.091796875,21240.0,0.0,0.0,0.2017057836055755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698431491851809,1.4698610305786133,-1.7842172383097932e-05,0.0,0.0002047057205345,0.0,0.0,353.076904296875,0.0,0.0,0.0,0.8029664754867554,4.0,0.0,1.0
627420,289.50927734375,297.1499938964844,293.1499938964844,0.0101937856525182,-615.126220703125,302.229736328125,0.4952462017536163,0.050000000745058,0.0463966056704521,290.8090515136719,297.1499938964844,293.1499938964844,0.0055071879178285,-419.4606018066406,298.4027099609375,0.4952462017536163,0.050000000745058,0.0488578602671623,290.3928527832031,297.1499938964844,293.1499938964844,0.0063451323658227,-348.1461486816406,299.2680969238281,0.4952462017536163,0.050000000745058,0.0360862500965595,290.0786437988281,297.1499938964844,293.1499938964844,0.0077609783038496,-547.245849609375,300.5439453125,0.4952462017536163,0.050000000745058,0.0488578602671623,291.224609375,297.1499938964844,293.1499938964844,0.0044380403123795,-1640.563232421875,297.17388916015625,0.4952462017536163,0.050000000745058,0.2317606508731842,291.4025573730469,291.1499938964844,251.4499969482422,250.9750823974609,279.1647644042969,291.21832275390625,291.5542907714844,1.0,0.1786359548568725,0.0850556194782257,0.0850556194782257,0.9932196736335754,1.0,-0.4943658709526062,0.0009318856755271,0.4934339821338653,-0.1490134745836258,0.0,0.0,0.950294315814972,39.12345504760742,25.0,829.7860717773438,-7352.951171875,39.835731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.466796875,306.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21496.60546875,21240.0,0.0,0.0,0.2175885885953903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465354561805725,1.4653724431991575,-1.79006874532206e-05,0.0,0.0002208247606176,0.0,0.0,352.0745849609375,0.0,0.0,0.0,0.8000029921531677,4.0,0.0,1.0
627480,289.50927734375,297.1499938964844,293.1499938964844,0.0101937856525182,-615.126220703125,302.229736328125,0.4952462017536163,0.050000000745058,0.0463966056704521,290.8090515136719,297.1499938964844,293.1499938964844,0.0055071879178285,-419.4606018066406,298.4027099609375,0.4952462017536163,0.050000000745058,0.0488578602671623,290.3928527832031,297.1499938964844,293.1499938964844,0.0063451323658227,-348.1461486816406,299.2680969238281,0.4952462017536163,0.050000000745058,0.0360862500965595,290.0786437988281,297.1499938964844,293.1499938964844,0.0077609783038496,-547.245849609375,300.5439453125,0.4952462017536163,0.050000000745058,0.0488578602671623,291.224609375,297.1499938964844,293.1499938964844,0.0044380403123795,-1640.563232421875,297.17388916015625,0.4952462017536163,0.050000000745058,0.2317606508731842,291.4025573730469,291.1499938964844,251.4499969482422,250.9750823974609,279.1647644042969,291.21832275390625,291.5542907714844,1.0,0.1786359548568725,0.0850556194782257,0.0850556194782257,0.9932196736335754,1.0,-0.4943658709526062,0.0009318856755271,0.4934339821338653,-0.1490134745836258,0.0,0.0,0.950294315814972,39.12345504760742,25.0,829.7860717773438,-7352.951171875,39.835731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.466796875,306.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,21496.60546875,21240.0,0.0,0.0,0.2175885885953903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465354561805725,1.4653724431991575,-1.79006874532206e-05,0.0,0.0002208247606176,0.0,0.0,352.0745849609375,0.0,0.0,0.0,0.8000029921531677,4.0,0.0,1.0
627540,289.5560913085937,297.1499938964844,293.1499938964844,0.0118366414681077,-649.091796875,303.4774169921875,0.50253826379776,0.050000000745058,0.0462842434644699,290.8382568359375,297.1499938964844,293.1499938964844,0.0060354629531502,-442.7321472167969,299.4224548339844,0.50253826379776,0.050000000745058,0.0487395375967025,290.43341064453125,297.1499938964844,293.1499938964844,0.0070393965579569,-368.5528259277344,300.3660888671875,0.50253826379776,0.050000000745058,0.0359988585114479,290.1158447265625,297.1499938964844,293.1499938964844,0.0087247425690293,-577.85302734375,301.69696044921875,0.50253826379776,0.050000000745058,0.0487395375967025,291.2611389160156,297.1499938964844,293.1499938964844,0.004797700792551,-1723.1007080078125,298.0887451171875,0.50253826379776,0.050000000745058,0.2311993837356567,291.99566650390625,291.1499938964844,251.4499969482422,250.97271728515625,279.1861572265625,291.25537109375,292.1374206542969,1.0,0.1732590496540069,0.0897241234779357,0.0897241234779357,0.9922168850898744,1.0,-0.4931684732437134,0.0012499438598752,0.4919185042381286,-0.1483803987503051,0.0,0.0,0.7975528240203857,36.11922454833984,25.0,772.8853149414062,-7519.0888671875,37.18593978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48748779296875,307.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,23456.62109375,20160.0,0.0,0.0,0.2281105816364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3144338130950928,1.314449667930603,-1.5796365914866328e-05,0.0,0.0002315032470505,0.0,0.0,270.70819091796875,0.0,0.0,0.0,0.7116530537605286,4.0,0.0,1.0
627600,289.5560913085937,297.1499938964844,293.1499938964844,0.0118366414681077,-649.091796875,303.4774169921875,0.50253826379776,0.050000000745058,0.0462842434644699,290.8382568359375,297.1499938964844,293.1499938964844,0.0060354629531502,-442.7321472167969,299.4224548339844,0.50253826379776,0.050000000745058,0.0487395375967025,290.43341064453125,297.1499938964844,293.1499938964844,0.0070393965579569,-368.5528259277344,300.3660888671875,0.50253826379776,0.050000000745058,0.0359988585114479,290.1158447265625,297.1499938964844,293.1499938964844,0.0087247425690293,-577.85302734375,301.69696044921875,0.50253826379776,0.050000000745058,0.0487395375967025,291.2611389160156,297.1499938964844,293.1499938964844,0.004797700792551,-1723.1007080078125,298.0887451171875,0.50253826379776,0.050000000745058,0.2311993837356567,291.99566650390625,291.1499938964844,251.4499969482422,250.97271728515625,279.1861572265625,291.25537109375,292.1374206542969,1.0,0.1732590496540069,0.0897241234779357,0.0897241234779357,0.9922168850898744,1.0,-0.4931684732437134,0.0012499438598752,0.4919185042381286,-0.1483803987503051,0.0,0.0,0.7975528240203857,36.11922454833984,25.0,772.8853149414062,-7519.0888671875,37.18593978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48748779296875,307.1239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,23456.62109375,20160.0,0.0,0.0,0.2281105816364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3144338130950928,1.314449667930603,-1.5796365914866328e-05,0.0,0.0002315032470505,0.0,0.0,270.70819091796875,0.0,0.0,0.0,0.7116530537605286,4.0,0.0,1.0
627660,289.61480712890625,297.1499938964844,293.1499938964844,0.0257475692778825,-975.6585693359376,303.960205078125,0.6084983348846436,0.0958801209926605,0.0709755793213844,290.8652648925781,297.1499938964844,293.1499938964844,0.0065485285595059,-462.84228515625,300.326416015625,0.5126871466636658,0.050000000745058,0.0485988743603229,290.4703063964844,297.1499938964844,293.1499938964844,0.0077342852018773,-386.1966857910156,301.3382873535156,0.5126871466636658,0.050000000745058,0.0358949638903141,290.1498413085937,297.1499938964844,293.1499938964844,0.009735426865518,-604.413330078125,302.71881103515625,0.5126871466636658,0.050000000745058,0.0485988743603229,291.2950439453125,297.1499938964844,293.1499938964844,0.0051321350038051,-1793.228271484375,298.8975830078125,0.5126871466636658,0.050000000745058,0.2305321395397186,292.5293884277344,291.1499938964844,251.4499969482422,250.9701385498047,279.3156433105469,291.2897644042969,292.6428527832031,1.0,0.1693427115678787,0.1091441884636879,0.1091441884636879,0.9912247061729432,1.0,-0.5215229392051697,0.0036322034429758,0.5178907513618469,-0.1526578068733215,0.0,0.0,0.5771591663360596,32.76953887939453,28.0,619.9718017578125,-7661.4482421875,37.2093620300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5923767089844,307.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,25293.04296875,20160.0,0.0,0.0,0.233509674668312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.84633868932724,0.846348762512207,-1.0069669770018663e-05,0.0,0.0002369826397625,0.0,0.0,99.27279663085938,0.0,0.0,0.0,0.5183448195457458,4.0,0.0,1.0
627720,289.61480712890625,297.1499938964844,293.1499938964844,0.0257475692778825,-975.6585693359376,303.960205078125,0.6084983348846436,0.0958801209926605,0.0709755793213844,290.8652648925781,297.1499938964844,293.1499938964844,0.0065485285595059,-462.84228515625,300.326416015625,0.5126871466636658,0.050000000745058,0.0485988743603229,290.4703063964844,297.1499938964844,293.1499938964844,0.0077342852018773,-386.1966857910156,301.3382873535156,0.5126871466636658,0.050000000745058,0.0358949638903141,290.1498413085937,297.1499938964844,293.1499938964844,0.009735426865518,-604.413330078125,302.71881103515625,0.5126871466636658,0.050000000745058,0.0485988743603229,291.2950439453125,297.1499938964844,293.1499938964844,0.0051321350038051,-1793.228271484375,298.8975830078125,0.5126871466636658,0.050000000745058,0.2305321395397186,292.5293884277344,291.1499938964844,251.4499969482422,250.9701385498047,279.3156433105469,291.2897644042969,292.6428527832031,1.0,0.1693427115678787,0.1091441884636879,0.1091441884636879,0.9912247061729432,1.0,-0.5215229392051697,0.0036322034429758,0.5178907513618469,-0.1526578068733215,0.0,0.0,0.5771591663360596,32.76953887939453,28.0,619.9718017578125,-7661.4482421875,37.2093620300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5923767089844,307.4569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,25293.04296875,20160.0,0.0,0.0,0.233509674668312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.84633868932724,0.846348762512207,-1.0069669770018663e-05,0.0,0.0002369826397625,0.0,0.0,99.27279663085938,0.0,0.0,0.0,0.5183448195457458,4.0,0.0,1.0
627780,289.78271484375,297.1499938964844,293.1499938964844,0.0676985085010528,-1692.84326171875,303.9543151855469,0.7523326277732849,0.151563748717308,0.1255531311035156,290.8905944824219,297.1499938964844,293.1499938964844,0.0071666720323264,-491.0913391113281,301.0798034667969,0.5260379910469055,0.050000000745058,0.0484482012689113,290.5050048828125,297.1499938964844,293.1499938964844,0.0085991872474551,-410.6626586914063,302.1708984375,0.5260379910469055,0.050000000745058,0.0357836745679378,290.1819763183594,297.1499938964844,293.1499938964844,0.0110780969262123,-642.1630859375,303.6237487792969,0.5260379910469055,0.050000000745058,0.0484482012689113,291.3309631347656,297.1499938964844,293.1499938964844,0.005504900123924,-1889.6705322265625,299.5250244140625,0.5260379910469055,0.050000000745058,0.2298174053430557,292.8021850585937,291.1499938964844,251.4499969482422,250.9673767089844,279.7120056152344,291.3258361816406,292.77227783203125,1.0,0.1687195152044296,0.1861388087272644,0.1861388087272644,0.9902325868606568,1.0,-0.585670530796051,0.0263556968420743,0.5593148469924927,-0.1438931226730346,0.0,0.0,0.3321110606193542,29.46647453308105,25.0,-44.88387298583984,-6962.04052734375,40.8592643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.724853515625,306.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23572.921875,20160.0,0.0,0.0,0.2342052310705185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345672070980072,0.3456781804561615,-6.092346666264348e-06,0.0,0.0002376885386183,0.0,0.0,20.58969116210937,0.0,0.0,0.0,0.3470179736614227,4.0,0.0,1.0
627840,289.78271484375,297.1499938964844,293.1499938964844,0.0676985085010528,-1692.84326171875,303.9543151855469,0.7523326277732849,0.151563748717308,0.1255531311035156,290.8905944824219,297.1499938964844,293.1499938964844,0.0071666720323264,-491.0913391113281,301.0798034667969,0.5260379910469055,0.050000000745058,0.0484482012689113,290.5050048828125,297.1499938964844,293.1499938964844,0.0085991872474551,-410.6626586914063,302.1708984375,0.5260379910469055,0.050000000745058,0.0357836745679378,290.1819763183594,297.1499938964844,293.1499938964844,0.0110780969262123,-642.1630859375,303.6237487792969,0.5260379910469055,0.050000000745058,0.0484482012689113,291.3309631347656,297.1499938964844,293.1499938964844,0.005504900123924,-1889.6705322265625,299.5250244140625,0.5260379910469055,0.050000000745058,0.2298174053430557,292.8021850585937,291.1499938964844,251.4499969482422,250.9673767089844,279.7120056152344,291.3258361816406,292.77227783203125,1.0,0.1687195152044296,0.1861388087272644,0.1861388087272644,0.9902325868606568,1.0,-0.585670530796051,0.0263556968420743,0.5593148469924927,-0.1438931226730346,0.0,0.0,0.3321110606193542,29.46647453308105,25.0,-44.88387298583984,-6962.04052734375,40.8592643737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.724853515625,306.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23572.921875,20160.0,0.0,0.0,0.2342052310705185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345672070980072,0.3456781804561615,-6.092346666264348e-06,0.0,0.0002376885386183,0.0,0.0,20.58969116210937,0.0,0.0,0.0,0.3470179736614227,4.0,0.0,1.0
627900,289.8801574707031,297.1499938964844,293.1499938964844,0.0858216360211372,-2028.9473876953125,303.9569396972656,0.8029150366783142,0.1750850826501846,0.1475188285112381,290.9026794433594,297.1499938964844,293.1499938964844,0.0076519348658621,-518.9053955078125,301.3653564453125,0.5325697660446167,0.050000000745058,0.048385314643383,290.52203369140625,297.1499938964844,293.1499938964844,0.0092954467982053,-434.3732299804688,302.5231628417969,0.5325697660446167,0.050000000745058,0.0357372276484966,290.1979064941406,297.1499938964844,293.1499938964844,0.0133125223219394,-705.2911376953125,304.0486755371094,0.5326130986213684,0.050000000745058,0.0483949705958366,291.3500061035156,297.1499938964844,293.1499938964844,0.0057880720123648,-1988.1484375,299.7010192871094,0.5325697660446167,0.050000000745058,0.2295190989971161,292.6288146972656,291.1499938964844,251.4499969482422,250.9659423828125,279.8698425292969,291.3450622558594,292.499267578125,1.0,0.1683139652013778,0.2340503334999084,0.2340503334999084,0.9897364974021912,1.0,-0.6114793419837952,0.0408967472612857,0.5705826282501221,-0.1347167193889618,0.0,0.0,0.2494485825300216,28.0908317565918,25.0,-585.3546142578125,-6259.865234375,42.29996871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3966979980469,305.029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22008.541015625,19080.0,0.0,0.0,0.2316804975271225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268004119396209,0.2268057763576507,-5.365653578337515e-06,0.0,0.0002351262519368,0.0,0.0,11.454619407653809,0.0,0.0,0.0,0.2997955977916717,4.0,0.0,1.0
