time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627960,289.9778137207031,297.1499938964844,293.1499938964844,0.1052524074912071,-2399.361328125,303.9566345214844,0.8516319990158081,0.1973259449005127,0.1679562628269195,290.91455078125,297.1499938964844,293.1499938964844,0.0082948664203286,-557.1497192382812,301.6074523925781,0.5443071722984314,0.050000000745058,0.0482856296002864,290.5390014648437,297.1499938964844,293.1499938964844,0.0102451061829924,-466.7697143554688,302.8564453125,0.5443071722984314,0.050000000745058,0.0356636010110378,290.2185363769531,297.1499938964844,293.1499938964844,0.0205207522958517,-918.2518920898438,304.0671691894531,0.6076341867446899,0.0819438099861145,0.0637131258845329,291.3691101074219,297.1499938964844,293.1499938964844,0.0061526433564722,-2125.6962890625,299.793701171875,0.5443071722984314,0.050000000745058,0.2290462404489517,292.219970703125,291.1499938964844,251.4499969482422,250.9644775390625,280.0713195800781,291.36444091796875,292.0254211425781,1.0,0.1681348532438278,0.2945432364940643,0.2945432364940643,0.9894677400588988,1.0,-0.6535993814468384,0.0688782706856727,0.5847210884094238,-0.115401305258274,0.0,0.0,0.2178411036729812,25.930644989013672,28.0,-1067.723876953125,-5844.47021484375,44.78532409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.157958984375,304.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,20065.720703125,19080.0,0.0,0.0,0.2268296480178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730179339647293,0.1730227321386337,-4.8060915105452295e-06,0.0,0.0002302032517036,0.0,0.0,7.725725173950195,0.0,0.0,0.0,0.2942988276481628,4.0,0.0,1.0
628020,290.169921875,297.1499938964844,293.1499938964844,0.1487754732370376,-3190.921142578125,303.9486083984375,0.960494101047516,0.2387457340955734,0.2058326452970504,290.9379577636719,297.1499938964844,293.1499938964844,0.0099175032228231,-644.4494018554688,302.1131896972656,0.5744755268096924,0.050000000745058,0.0480825267732143,290.57330322265625,297.1499938964844,293.1499938964844,0.0127798095345497,-540.0057983398438,303.57427978515625,0.5744755268096924,0.050000000745058,0.0355135910212993,290.3207397460937,297.1499938964844,293.1499938964844,0.0689004883170127,-1823.4783935546875,304.0147705078125,0.7777108550071716,0.1356232464313507,0.117040067911148,291.4091186523437,297.1499938964844,293.1499938964844,0.0070091565139591,-2441.33056640625,299.9357604980469,0.5744755268096924,0.050000000745058,0.2280827909708023,291.1759948730469,291.1499938964844,251.4499969482422,250.9614715576172,280.61236572265625,291.40484619140625,291.0566101074219,1.0,0.1712418645620346,0.469804435968399,0.469804435968399,0.9889302849769592,1.0,-0.7614754438400269,0.2074979990720749,0.5539774298667908,0.002621219260618,0.0,0.0,0.2866924703121185,21.811586380004883,25.0,-1136.0057373046875,-6721.84814453125,53.38704299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426147460937,305.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19043.6875,19080.0,0.0,0.0,0.2117057144641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899226903915405,0.1899273097515106,-4.610033101926092e-06,0.0,0.0002148544008377,0.0,0.0,8.185237884521484,0.0,0.0,0.0,0.2924824655056,4.0,0.0,1.0
628080,290.169921875,297.1499938964844,293.1499938964844,0.1487754732370376,-3190.921142578125,303.9486083984375,0.960494101047516,0.2387457340955734,0.2058326452970504,290.9379577636719,297.1499938964844,293.1499938964844,0.0099175032228231,-644.4494018554688,302.1131896972656,0.5744755268096924,0.050000000745058,0.0480825267732143,290.57330322265625,297.1499938964844,293.1499938964844,0.0127798095345497,-540.0057983398438,303.57427978515625,0.5744755268096924,0.050000000745058,0.0355135910212993,290.3207397460937,297.1499938964844,293.1499938964844,0.0689004883170127,-1823.4783935546875,304.0147705078125,0.7777108550071716,0.1356232464313507,0.117040067911148,291.4091186523437,297.1499938964844,293.1499938964844,0.0070091565139591,-2441.33056640625,299.9357604980469,0.5744755268096924,0.050000000745058,0.2280827909708023,291.1759948730469,291.1499938964844,251.4499969482422,250.9614715576172,280.61236572265625,291.40484619140625,291.0566101074219,1.0,0.1712418645620346,0.469804435968399,0.469804435968399,0.9889302849769592,1.0,-0.7614754438400269,0.2074979990720749,0.5539774298667908,0.002621219260618,0.0,0.0,0.2866924703121185,21.811586380004883,25.0,-1136.0057373046875,-6721.84814453125,53.38704299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7426147460937,305.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,19043.6875,19080.0,0.0,0.0,0.2117057144641876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899226903915405,0.1899273097515106,-4.610033101926092e-06,0.0,0.0002148544008377,0.0,0.0,8.185237884521484,0.0,0.0,0.0,0.2924824655056,4.0,0.0,1.0
628140,290.3272399902344,297.1499938964844,293.1499938964844,0.1590042114257812,-3360.74267578125,304.0023193359375,0.99066823720932,0.2821159958839416,0.2087373733520507,290.9627990722656,297.1499938964844,293.1499938964844,0.0115154040977358,-707.6002807617188,302.771728515625,0.5938749313354492,0.050000000745058,0.0479781404137611,290.6105041503906,297.1499938964844,293.1499938964844,0.0182373821735382,-654.0988159179688,304.10845947265625,0.6216388940811157,0.0690582394599914,0.0403359197080135,290.45220947265625,297.1499938964844,293.1499938964844,0.1075733229517936,-2589.467041015625,303.9959716796875,0.8887441158294678,0.1806688159704208,0.1609586924314499,291.45343017578125,297.1499938964844,293.1499938964844,0.0077377841807901,-2661.320068359375,300.2880554199219,0.5938749313354492,0.050000000745058,0.2275876402854919,290.69647216796875,291.1499938964844,251.4499969482422,250.9583740234375,279.790771484375,291.4492492675781,290.66583251953125,1.0,0.1739036440849304,0.4858764111995697,0.4858764111995697,0.9883928298950196,1.0,-0.8227499127388,0.2407130300998687,0.5820368528366089,0.0248054563999176,0.0,0.0,0.3845283389091491,19.795166015625,45.0,-593.94775390625,-8537.375,59.38722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5432434082031,307.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18658.8984375,18000.0,0.0,0.0,0.1993530392646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734801173210144,0.2734848260879516,-4.735167749458924e-06,0.0,0.0002023179986281,0.0,0.0,12.481192588806152,0.0,0.0,0.0,0.2931693792343139,4.0,0.0,1.0
628200,290.3272399902344,297.1499938964844,293.1499938964844,0.1590042114257812,-3360.74267578125,304.0023193359375,0.99066823720932,0.2821159958839416,0.2087373733520507,290.9627990722656,297.1499938964844,293.1499938964844,0.0115154040977358,-707.6002807617188,302.771728515625,0.5938749313354492,0.050000000745058,0.0479781404137611,290.6105041503906,297.1499938964844,293.1499938964844,0.0182373821735382,-654.0988159179688,304.10845947265625,0.6216388940811157,0.0690582394599914,0.0403359197080135,290.45220947265625,297.1499938964844,293.1499938964844,0.1075733229517936,-2589.467041015625,303.9959716796875,0.8887441158294678,0.1806688159704208,0.1609586924314499,291.45343017578125,297.1499938964844,293.1499938964844,0.0077377841807901,-2661.320068359375,300.2880554199219,0.5938749313354492,0.050000000745058,0.2275876402854919,290.69647216796875,291.1499938964844,251.4499969482422,250.9583740234375,279.790771484375,291.4492492675781,290.66583251953125,1.0,0.1739036440849304,0.4858764111995697,0.4858764111995697,0.9883928298950196,1.0,-0.8227499127388,0.2407130300998687,0.5820368528366089,0.0248054563999176,0.0,0.0,0.3845283389091491,19.795166015625,45.0,-593.94775390625,-8537.375,59.38722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5432434082031,307.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18658.8984375,18000.0,0.0,0.0,0.1993530392646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734801173210144,0.2734848260879516,-4.735167749458924e-06,0.0,0.0002023179986281,0.0,0.0,12.481192588806152,0.0,0.0,0.0,0.2931693792343139,4.0,0.0,1.0
628260,290.3851013183594,297.1499938964844,293.1499938964844,0.1592036485671997,-3356.479248046875,304.0492248535156,0.9898237586021424,0.3418360352516174,0.2064406871795654,290.99053955078125,297.1499938964844,293.1499938964844,0.0131254969164729,-753.552490234375,303.478759765625,0.5956043601036072,0.050000000745058,0.0479691959917545,290.7025756835937,297.1499938964844,293.1499938964844,0.0574244484305381,-1192.077880859375,304.0574035644531,0.7595620155334473,0.1148679554462432,0.0732920691370964,290.5851135253906,297.1499938964844,293.1499938964844,0.1426621973514557,-3250.16845703125,303.9889831542969,0.9664623737335204,0.2220710963010788,0.2008117139339447,291.5007019042969,297.1499938964844,293.1499938964844,0.0083609353750944,-2811.0625,300.7425842285156,0.5956043601036072,0.050000000745058,0.2275452017784118,290.5960998535156,291.1499938964844,251.4499969482422,250.9552154541016,279.43133544921875,291.49658203125,290.591552734375,1.0,0.1860017627477646,0.4937452971935272,0.4937452971935272,0.99001544713974,1.0,-0.9073007106781006,0.2738949656486511,0.6334057450294495,0.0423269495368003,0.0,0.0,0.4667582213878631,20.481689453125,65.0,-195.1249389648437,-10069.5263671875,74.08309173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4028625488281,307.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17411.572265625,18000.0,0.0,0.0,0.1952023804187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647932112216949,0.364797979593277,-4.7751627789693885e-06,0.0,0.0001981055975193,0.0,0.0,17.55314826965332,0.0,0.0,0.0,0.3249512314796448,4.0,0.0,1.0
628320,290.3851013183594,297.1499938964844,293.1499938964844,0.1592036485671997,-3356.479248046875,304.0492248535156,0.9898237586021424,0.3418360352516174,0.2064406871795654,290.99053955078125,297.1499938964844,293.1499938964844,0.0131254969164729,-753.552490234375,303.478759765625,0.5956043601036072,0.050000000745058,0.0479691959917545,290.7025756835937,297.1499938964844,293.1499938964844,0.0574244484305381,-1192.077880859375,304.0574035644531,0.7595620155334473,0.1148679554462432,0.0732920691370964,290.5851135253906,297.1499938964844,293.1499938964844,0.1426621973514557,-3250.16845703125,303.9889831542969,0.9664623737335204,0.2220710963010788,0.2008117139339447,291.5007019042969,297.1499938964844,293.1499938964844,0.0083609353750944,-2811.0625,300.7425842285156,0.5956043601036072,0.050000000745058,0.2275452017784118,290.5960998535156,291.1499938964844,251.4499969482422,250.9552154541016,279.43133544921875,291.49658203125,290.591552734375,1.0,0.1860017627477646,0.4937452971935272,0.4937452971935272,0.99001544713974,1.0,-0.9073007106781006,0.2738949656486511,0.6334057450294495,0.0423269495368003,0.0,0.0,0.4667582213878631,20.481689453125,65.0,-195.1249389648437,-10069.5263671875,74.08309173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4028625488281,307.7656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17411.572265625,18000.0,0.0,0.0,0.1952023804187774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647932112216949,0.364797979593277,-4.7751627789693885e-06,0.0,0.0001981055975193,0.0,0.0,17.55314826965332,0.0,0.0,0.0,0.3249512314796448,4.0,0.0,1.0
628380,290.46258544921875,297.1499938964844,293.1499938964844,0.1831052005290985,-3754.1748046875,304.0419311523437,0.996819019317627,0.3962932825088501,0.2308173775672912,291.0211486816406,297.1499938964844,293.1499938964844,0.0146107804030179,-788.55126953125,304.1330871582031,0.5773002505302429,0.0529824420809745,0.0481637604534626,290.82421875,297.1499938964844,293.1499938964844,0.088542066514492,-1633.1458740234375,304.0370483398437,0.8208000063896179,0.1522258520126342,0.1004467010498046,290.714599609375,297.1499938964844,293.1499938964844,0.176706314086914,-3856.239501953125,303.9859619140625,0.9916101694107056,0.2607934176921844,0.2380710244178772,291.5523986816406,297.1499938964844,293.1499938964844,0.0089824553579092,-2942.70751953125,301.1904296875,0.5768378376960754,0.050000000745058,0.2280124276876449,290.5810852050781,291.1499938964844,251.4499969482422,250.95204162597656,279.2619934082031,291.5484313964844,290.5797424316406,1.0,0.2060122042894363,0.495462030172348,0.495462030172348,0.9916380047798156,1.0,-1.0146520137786863,0.3112916648387909,0.7033603191375732,0.0597392953932285,0.0,0.0,0.543906569480896,24.240346908569336,85.0,-44.89716339111328,-11528.5107421875,101.2236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,307.8059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17117.140625,18000.0,0.0,0.0,0.1997594386339187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785636961460113,0.478568971157074,-5.265969775791746e-06,0.0,0.0002027304290095,0.0,0.0,26.824705123901367,0.0,0.0,0.0,0.3599296808242798,4.0,0.0,1.0
628440,290.46258544921875,297.1499938964844,293.1499938964844,0.1831052005290985,-3754.1748046875,304.0419311523437,0.996819019317627,0.3962932825088501,0.2308173775672912,291.0211486816406,297.1499938964844,293.1499938964844,0.0146107804030179,-788.55126953125,304.1330871582031,0.5773002505302429,0.0529824420809745,0.0481637604534626,290.82421875,297.1499938964844,293.1499938964844,0.088542066514492,-1633.1458740234375,304.0370483398437,0.8208000063896179,0.1522258520126342,0.1004467010498046,290.714599609375,297.1499938964844,293.1499938964844,0.176706314086914,-3856.239501953125,303.9859619140625,0.9916101694107056,0.2607934176921844,0.2380710244178772,291.5523986816406,297.1499938964844,293.1499938964844,0.0089824553579092,-2942.70751953125,301.1904296875,0.5768378376960754,0.050000000745058,0.2280124276876449,290.5810852050781,291.1499938964844,251.4499969482422,250.95204162597656,279.2619934082031,291.5484313964844,290.5797424316406,1.0,0.2060122042894363,0.495462030172348,0.495462030172348,0.9916380047798156,1.0,-1.0146520137786863,0.3112916648387909,0.7033603191375732,0.0597392953932285,0.0,0.0,0.543906569480896,24.240346908569336,85.0,-44.89716339111328,-11528.5107421875,101.2236785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59051513671875,307.8059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17117.140625,18000.0,0.0,0.0,0.1997594386339187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4785636961460113,0.478568971157074,-5.265969775791746e-06,0.0,0.0002027304290095,0.0,0.0,26.824705123901367,0.0,0.0,0.0,0.3599296808242798,4.0,0.0,1.0
628500,290.52252197265625,297.1499938964844,293.1499938964844,0.1966516524553299,-3974.667236328125,304.0370483398437,0.998894989490509,0.4185736179351806,0.2441287338733673,291.0428466796875,297.1499938964844,293.1499938964844,0.0240681804716587,-1016.965087890625,304.1185607910156,0.622658908367157,0.0757050290703773,0.0621164515614509,290.8857727050781,297.1499938964844,293.1499938964844,0.1025155335664749,-1837.36962890625,304.0321960449219,0.8387539386749268,0.1695974618196487,0.1128955408930778,290.7779541015625,297.1499938964844,293.1499938964844,0.1936754286289215,-4148.61474609375,303.9849548339844,0.9977060556411744,0.2792063951492309,0.2557994127273559,291.5799255371094,297.1499938964844,293.1499938964844,0.009305577725172,-3008.35986328125,301.40069580078125,0.5661352872848511,0.050000000745058,0.2283127009868621,290.56549072265625,291.1499938964844,251.4499969482422,250.9504547119141,279.2101135253906,291.5760803222656,290.558837890625,1.0,0.2187051624059677,0.4945170879364013,0.4945170879364013,0.9924492835998536,1.0,-1.0839382410049438,0.3344164788722992,0.7495217323303223,0.0697053968906402,0.0,0.0,0.584308385848999,26.72367286682129,85.0,-52.5601921081543,-12273.3251953125,121.66797637939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,307.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,16940.6796875,18000.0,0.0,0.0,0.2053182423114776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5444015860557556,0.5444071888923645,-5.631050044030417e-06,0.0,0.0002083719155052,0.0,0.0,33.64860534667969,0.0,0.0,0.0,0.3825004696846008,4.0,0.0,1.0
628560,290.5914001464844,297.1499938964844,293.1499938964844,0.2127882689237594,-4234.67724609375,304.02813720703125,0.9990000128746032,0.4383436441421509,0.2592717409133911,291.08203125,297.1499938964844,293.1499938964844,0.0417452938854694,-1336.9830322265625,304.0921630859375,0.66812664270401,0.0947171226143837,0.0814838334918022,290.9466247558594,297.1499938964844,293.1499938964844,0.1166462898254394,-2039.3206787109373,304.0279235839844,0.8508073091506958,0.1863298267126083,0.1248581856489181,290.8398132324219,297.1499938964844,293.1499938964844,0.2106611579656601,-4436.146484375,303.9840393066406,0.9990000128746032,0.2971022725105285,0.2724854946136474,291.6086120605469,297.1499938964844,293.1499938964844,0.0096578281372785,-3080.822998046875,301.5966186523437,0.5535948276519775,0.050000000745058,0.228705421090126,290.5164794921875,291.1499938964844,251.4499969482422,250.94888305664065,279.1720275878906,291.6048889160156,290.5030517578125,1.0,0.2330126762390136,0.4927113354206085,0.4927113354206085,0.992851972579956,1.0,-1.160216212272644,0.3595791757106781,0.8006370663642883,0.0803332179784774,0.0,0.0,0.6312476396560669,29.855674743652344,105.0,-101.59110260009766,-13041.896484375,147.69337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3174133300781,307.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,16659.080078125,18000.0,0.0,0.0,0.2131444364786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221973896026611,0.622203528881073,-6.11828454566421e-06,0.0,0.0002163145109079,0.0,0.0,43.25635147094727,0.0,0.0,0.0,0.4111754596233368,4.0,0.0,1.0
628620,290.7685546875,297.1499938964844,293.1499938964844,0.2590783834457397,-4962.74609375,303.9909362792969,0.9990000128746032,0.467367947101593,0.301189512014389,291.1884765625,297.1499938964844,293.1499938964844,0.0711339935660362,-1871.499267578125,304.0633239746094,0.7113631367683411,0.125578761100769,0.1129811257123947,291.0682373046875,297.1499938964844,293.1499938964844,0.1452950686216354,-2434.18994140625,304.0209655761719,0.8553747534751892,0.2175102233886718,0.1473960727453231,290.9626770019531,297.1499938964844,293.1499938964844,0.2467808574438095,-5032.54443359375,303.9792785644531,0.9908758401870728,0.3307240903377533,0.3056633174419403,291.66925048828125,297.1499938964844,293.1499938964844,0.010454406030476,-3240.681884765625,301.95782470703125,0.5219408273696899,0.050000000745058,0.2300011366605758,290.36102294921875,291.1499938964844,251.4499969482422,250.9457550048828,279.1254272460937,291.6657409667969,290.3448181152344,1.0,0.2653189599514007,0.4876571595668793,0.4876571595668793,0.9936572313308716,1.0,-1.316758155822754,0.4109355211257934,0.9058226943016052,0.1012652739882469,0.0,0.0,0.7463556528091431,39.12128829956055,123.0,-187.6795349121093,-14560.431640625,217.391342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7258605957031,306.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,15830.4912109375,18000.0,0.0,0.0,0.2355011105537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8283005952835083,0.8283083438873291,-7.746283699816559e-06,0.0,0.0002390036970609,0.0,0.0,78.80378723144531,0.0,0.0,0.0,0.4954671859741211,4.0,0.0,1.0
628680,290.7685546875,297.1499938964844,293.1499938964844,0.2590783834457397,-4962.74609375,303.9909362792969,0.9990000128746032,0.467367947101593,0.301189512014389,291.1884765625,297.1499938964844,293.1499938964844,0.0711339935660362,-1871.499267578125,304.0633239746094,0.7113631367683411,0.125578761100769,0.1129811257123947,291.0682373046875,297.1499938964844,293.1499938964844,0.1452950686216354,-2434.18994140625,304.0209655761719,0.8553747534751892,0.2175102233886718,0.1473960727453231,290.9626770019531,297.1499938964844,293.1499938964844,0.2467808574438095,-5032.54443359375,303.9792785644531,0.9908758401870728,0.3307240903377533,0.3056633174419403,291.66925048828125,297.1499938964844,293.1499938964844,0.010454406030476,-3240.681884765625,301.95782470703125,0.5219408273696899,0.050000000745058,0.2300011366605758,290.36102294921875,291.1499938964844,251.4499969482422,250.9457550048828,279.1254272460937,291.6657409667969,290.3448181152344,1.0,0.2653189599514007,0.4876571595668793,0.4876571595668793,0.9936572313308716,1.0,-1.316758155822754,0.4109355211257934,0.9058226943016052,0.1012652739882469,0.0,0.0,0.7463556528091431,39.12128829956055,123.0,-187.6795349121093,-14560.431640625,217.391342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7258605957031,306.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,15830.4912109375,18000.0,0.0,0.0,0.2355011105537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8283005952835083,0.8283083438873291,-7.746283699816559e-06,0.0,0.0002390036970609,0.0,0.0,78.80378723144531,0.0,0.0,0.0,0.4954671859741211,4.0,0.0,1.0
628740,290.9830322265625,297.1499938964844,293.1499938964844,0.3214875757694244,-5905.25732421875,303.939697265625,0.9990000128746032,0.4842718243598938,0.3538609147071838,291.306640625,297.1499938964844,293.1499938964844,0.0945698395371437,-2335.065185546875,304.05340576171875,0.7216677665710449,0.1513303369283676,0.1387734562158584,291.1950988769531,297.1499938964844,293.1499938964844,0.173539325594902,-2807.80712890625,304.0169677734375,0.8459142446517944,0.2445468455553054,0.1673035472631454,291.0867919921875,297.1499938964844,293.1499938964844,0.2830170094966888,-5611.83984375,303.97576904296875,0.9712121486663818,0.3609889149665832,0.3353764712810516,291.7348022460937,297.1499938964844,293.1499938964844,0.0113823246210813,-3419.280517578125,302.281005859375,0.4931312799453735,0.050000000745058,0.2319103628396988,290.138427734375,291.1499938964844,251.4499969482422,250.9427185058593,279.1032409667969,291.7314147949219,290.1158447265625,1.0,0.3001032173633575,0.4817233681678772,0.4817233681678772,0.994462549686432,1.0,-1.4728068113327026,0.4620632231235504,1.010743498802185,0.1212387308478355,0.0,0.0,0.8950101137161255,51.97301864624024,141.0,-295.8302307128906,-15834.5283203125,311.8067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02685546875,305.506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15246.1298828125,18000.0,0.0,0.0,0.2655941843986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775879621505735,1.0775985717773438,-1.049925685947528e-05,0.0,0.0002695443108677,0.0,0.0,148.01028442382812,0.0,0.0,0.0,0.6082735061645508,4.0,0.0,1.0
628800,290.9830322265625,297.1499938964844,293.1499938964844,0.3214875757694244,-5905.25732421875,303.939697265625,0.9990000128746032,0.4842718243598938,0.3538609147071838,291.306640625,297.1499938964844,293.1499938964844,0.0945698395371437,-2335.065185546875,304.05340576171875,0.7216677665710449,0.1513303369283676,0.1387734562158584,291.1950988769531,297.1499938964844,293.1499938964844,0.173539325594902,-2807.80712890625,304.0169677734375,0.8459142446517944,0.2445468455553054,0.1673035472631454,291.0867919921875,297.1499938964844,293.1499938964844,0.2830170094966888,-5611.83984375,303.97576904296875,0.9712121486663818,0.3609889149665832,0.3353764712810516,291.7348022460937,297.1499938964844,293.1499938964844,0.0113823246210813,-3419.280517578125,302.281005859375,0.4931312799453735,0.050000000745058,0.2319103628396988,290.138427734375,291.1499938964844,251.4499969482422,250.9427185058593,279.1032409667969,291.7314147949219,290.1158447265625,1.0,0.3001032173633575,0.4817233681678772,0.4817233681678772,0.994462549686432,1.0,-1.4728068113327026,0.4620632231235504,1.010743498802185,0.1212387308478355,0.0,0.0,0.8950101137161255,51.97301864624024,141.0,-295.8302307128906,-15834.5283203125,311.8067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.02685546875,305.506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15246.1298828125,18000.0,0.0,0.0,0.2655941843986511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775879621505735,1.0775985717773438,-1.049925685947528e-05,0.0,0.0002695443108677,0.0,0.0,148.01028442382812,0.0,0.0,0.0,0.6082735061645508,4.0,0.0,1.0
628860,291.2064514160156,297.1499938964844,293.1499938964844,0.3983924686908722,-7017.1376953125,303.8814697265625,0.9990000128746032,0.4938843846321106,0.4119112491607666,291.42791748046875,297.1499938964844,293.1499938964844,0.1170016974210739,-2776.0390625,304.0482482910156,0.7209683060646057,0.1734544485807418,0.1610404103994369,291.32574462890625,297.1499938964844,293.1499938964844,0.2019366323947906,-3171.4443359375,304.01397705078125,0.831539511680603,0.2675942182540893,0.1844199746847152,291.2113647460937,297.1499938964844,293.1499938964844,0.3212592303752899,-6207.02783203125,303.9700012207031,0.9459028244018556,0.3880045711994171,0.3620593845844269,291.8056335449219,297.1499938964844,293.1499938964844,0.0125162210315465,-3630.57666015625,302.56085205078125,0.4654153883457184,0.050000000745058,0.2343714088201522,289.797119140625,291.1499938964844,251.4499969482422,250.9397735595703,279.09503173828125,291.8023376464844,289.76531982421875,1.0,0.3358218073844909,0.4757299423217773,0.4757299423217773,0.995936155319214,1.0,-1.6247633695602417,0.5120067000389099,1.112756609916687,0.1400608867406845,0.0,0.0,1.0,68.02456665039062,144.0,-457.3117370605469,-16675.947265625,431.8573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4786682128906,304.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,16042.8623046875,18000.0,0.0,0.0,0.3007616996765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844866514205933,1.2845003604888916,-1.3647124433191491e-05,0.0,0.0003052348911296,0.0,0.0,235.884521484375,0.0,0.0,0.0,0.7050949931144714,4.0,0.0,1.0
628920,291.2064514160156,297.1499938964844,293.1499938964844,0.3983924686908722,-7017.1376953125,303.8814697265625,0.9990000128746032,0.4938843846321106,0.4119112491607666,291.42791748046875,297.1499938964844,293.1499938964844,0.1170016974210739,-2776.0390625,304.0482482910156,0.7209683060646057,0.1734544485807418,0.1610404103994369,291.32574462890625,297.1499938964844,293.1499938964844,0.2019366323947906,-3171.4443359375,304.01397705078125,0.831539511680603,0.2675942182540893,0.1844199746847152,291.2113647460937,297.1499938964844,293.1499938964844,0.3212592303752899,-6207.02783203125,303.9700012207031,0.9459028244018556,0.3880045711994171,0.3620593845844269,291.8056335449219,297.1499938964844,293.1499938964844,0.0125162210315465,-3630.57666015625,302.56085205078125,0.4654153883457184,0.050000000745058,0.2343714088201522,289.797119140625,291.1499938964844,251.4499969482422,250.9397735595703,279.09503173828125,291.8023376464844,289.76531982421875,1.0,0.3358218073844909,0.4757299423217773,0.4757299423217773,0.995936155319214,1.0,-1.6247633695602417,0.5120067000389099,1.112756609916687,0.1400608867406845,0.0,0.0,1.0,68.02456665039062,144.0,-457.3117370605469,-16675.947265625,431.8573913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4786682128906,304.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,16042.8623046875,18000.0,0.0,0.0,0.3007616996765136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2844866514205933,1.2845003604888916,-1.3647124433191491e-05,0.0,0.0003052348911296,0.0,0.0,235.884521484375,0.0,0.0,0.0,0.7050949931144714,4.0,0.0,1.0
628980,291.4063415527344,297.1499938964844,293.1499938964844,0.4653397798538208,-7929.705078125,303.8624572753906,0.9922620058059692,0.5024874210357666,0.4498776495456695,291.55206298828125,297.1499938964844,293.1499938964844,0.1399142444133758,-3210.80859375,304.0440673828125,0.7190583944320679,0.1919324994087219,0.1800107955932617,291.45379638671875,297.1499938964844,293.1499938964844,0.2319339662790298,-3545.092529296875,304.0093078613281,0.8206002116203308,0.2878330051898956,0.1992221027612686,291.3323059082031,297.1499938964844,293.1499938964844,0.3634810447692871,-6847.7578125,303.9595947265625,0.925937831401825,0.4125837683677673,0.3861251473426819,291.8803100585937,297.1499938964844,293.1499938964844,0.0139200696721673,-3880.597900390625,302.8015441894531,0.4378259479999542,0.050000000745058,0.2369145005941391,289.2993469238281,291.1499938964844,251.4499969482422,250.9369659423828,279.1029663085937,291.8771667480469,289.2649841308594,1.0,0.3651178181171417,0.4712429046630859,0.4712429046630859,0.9974097013473512,1.0,-1.7434402704238892,0.5512605905532837,1.1921796798706057,0.1548070609569549,0.0,0.0,1.0,84.1176986694336,147.0,-624.50390625,-16911.09375,550.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36505126953125,303.353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17418.3984375,18000.0,0.0,0.0,0.3369941711425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3423497676849363,1.3423646688461304,-1.4881201423122548e-05,0.0,0.0003420062421355,0.0,0.0,268.9386901855469,0.0,0.0,0.0,0.7337713241577148,4.0,0.0,1.0
629040,291.4063415527344,297.1499938964844,293.1499938964844,0.4653397798538208,-7929.705078125,303.8624572753906,0.9922620058059692,0.5024874210357666,0.4498776495456695,291.55206298828125,297.1499938964844,293.1499938964844,0.1399142444133758,-3210.80859375,304.0440673828125,0.7190583944320679,0.1919324994087219,0.1800107955932617,291.45379638671875,297.1499938964844,293.1499938964844,0.2319339662790298,-3545.092529296875,304.0093078613281,0.8206002116203308,0.2878330051898956,0.1992221027612686,291.3323059082031,297.1499938964844,293.1499938964844,0.3634810447692871,-6847.7578125,303.9595947265625,0.925937831401825,0.4125837683677673,0.3861251473426819,291.8803100585937,297.1499938964844,293.1499938964844,0.0139200696721673,-3880.597900390625,302.8015441894531,0.4378259479999542,0.050000000745058,0.2369145005941391,289.2993469238281,291.1499938964844,251.4499969482422,250.9369659423828,279.1029663085937,291.8771667480469,289.2649841308594,1.0,0.3651178181171417,0.4712429046630859,0.4712429046630859,0.9974097013473512,1.0,-1.7434402704238892,0.5512605905532837,1.1921796798706057,0.1548070609569549,0.0,0.0,1.0,84.1176986694336,147.0,-624.50390625,-16911.09375,550.6240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36505126953125,303.353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17418.3984375,18000.0,0.0,0.0,0.3369941711425781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3423497676849363,1.3423646688461304,-1.4881201423122548e-05,0.0,0.0003420062421355,0.0,0.0,268.9386901855469,0.0,0.0,0.0,0.7337713241577148,4.0,0.0,1.0
629100,291.4740905761719,297.1499938964844,293.1499938964844,0.4842836558818817,-8174.40673828125,303.88006591796875,0.9816815853118896,0.5112496614456177,0.4563729166984558,291.6165771484375,297.1499938964844,293.1499938964844,0.1503747403621673,-3403.647216796875,304.0443420410156,0.716749906539917,0.199508786201477,0.1879450976848602,291.5107727050781,297.1499938964844,293.1499938964844,0.2471926212310791,-3730.391845703125,304.00714111328125,0.816137969493866,0.29812753200531,0.2065030187368393,291.3876647949219,297.1499938964844,293.1499938964844,0.3847100138664245,-7161.9013671875,303.95562744140625,0.9176027178764344,0.4247395396232605,0.3978316187858581,291.918212890625,297.1499938964844,293.1499938964844,0.0146639430895447,-4000.892822265625,302.9179382324219,0.4272737503051758,0.050000000745058,0.2382558137178421,289.0714416503906,291.1499938964844,251.4499969482422,250.9356231689453,279.1105041503906,291.9151306152344,289.0423583984375,1.0,0.3772794008255005,0.4698573350906372,0.4698573350906372,0.9981464743614196,1.0,-1.7846094369888306,0.5650783777236938,1.2195310592651367,0.1600551903247833,0.0,0.0,1.0,92.20040130615234,147.0,-614.94189453125,-16969.875,603.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02667236328125,303.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17689.603515625,19080.0,0.0,0.0,0.3543103337287903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527644872665403,1.3527796268463137,-1.5112982509890571e-05,0.0,0.0003595799498725,0.0,0.0,275.2467956542969,0.0,0.0,0.0,0.7540040612220764,4.0,0.0,1.0
629160,291.5306091308594,297.1499938964844,293.1499938964844,0.5050942301750183,-8439.462890625,303.8912658691406,0.9755500555038452,0.5213770866394043,0.4650761783123016,291.68023681640625,297.1499938964844,293.1499938964844,0.1598626971244812,-3575.27685546875,304.0463256835937,0.7161107659339905,0.2064323723316192,0.1950121521949768,291.56365966796875,297.1499938964844,293.1499938964844,0.2622938156127929,-3910.488037109375,304.00567626953125,0.8149403929710388,0.3085045516490936,0.2138727456331253,291.4398803710937,297.1499938964844,293.1499938964844,0.4052716195583343,-7460.67236328125,303.9536437988281,0.9137980341911316,0.4368064999580383,0.409447580575943,291.9561767578125,297.1499938964844,293.1499938964844,0.0153665570542216,-4105.65966796875,303.0337219238281,0.4201337397098541,0.050000000745058,0.2393529415130615,288.88531494140625,291.1499938964844,251.4499969482422,250.934326171875,279.1149597167969,291.9531555175781,288.8629150390625,1.0,0.3883039653301239,0.4684454798698425,0.4684454798698425,0.9985172152519226,1.0,-1.8276580572128296,0.5796799063682556,1.2479782104492188,0.1655047684907913,0.0,0.0,1.0,99.04424285888672,150.0,-552.5245361328125,-17181.525390625,655.1386108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.80810546875,302.8452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.10546875,19080.0,0.0,0.0,0.3709796071052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3859481811523438,1.385964035987854,-1.5863524822634645e-05,0.0,0.0003764971334021,0.0,0.0,296.00347900390625,0.0,0.0,0.0,0.7574412226676941,4.0,0.0,1.0
629220,291.6329345703125,297.1499938964844,293.1499938964844,0.5465293526649475,-8959.390625,303.9084167480469,0.9699487686157228,0.5416432023048401,0.4835416376590729,291.8015441894531,297.1499938964844,293.1499938964844,0.1773083209991455,-3883.845458984375,304.0518493652344,0.7174581289291382,0.2190621197223663,0.2076704353094101,291.6619567871094,297.1499938964844,293.1499938964844,0.2920965254306793,-4257.6904296875,304.00421142578125,0.8171499967575073,0.3287504911422729,0.2283665239810943,291.5378723144531,297.1499938964844,293.1499938964844,0.4452630281448364,-8028.6416015625,303.9525756835937,0.9126718044281006,0.4602555632591247,0.4320714771747589,292.0322265625,297.1499938964844,293.1499938964844,0.0166990030556917,-4286.244140625,303.2548217773437,0.4108093678951263,0.050000000745058,0.2410903871059417,288.5832824707031,291.1499938964844,251.4499969482422,250.931884765625,279.12127685546875,292.02935791015625,288.56756591796875,1.0,0.4075470566749573,0.4659064412117004,0.4659064412117004,0.9992585778236388,1.0,-1.9116891622543333,0.6084814667701721,1.3032076358795166,0.1763467192649841,0.0,0.0,1.0,110.32731628417967,153.0,-434.6319580078125,-17612.115234375,756.1847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68023681640625,302.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18938.44140625,19080.0,0.0,0.0,0.4020036160945892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997011184692385,1.3997173309326172,-1.617991983948741e-05,0.0,0.0004079825594089,0.0,0.0,304.90313720703125,0.0,0.0,0.0,0.7643423676490784,4.0,0.0,1.0
629280,291.6329345703125,297.1499938964844,293.1499938964844,0.5465293526649475,-8959.390625,303.9084167480469,0.9699487686157228,0.5416432023048401,0.4835416376590729,291.8015441894531,297.1499938964844,293.1499938964844,0.1773083209991455,-3883.845458984375,304.0518493652344,0.7174581289291382,0.2190621197223663,0.2076704353094101,291.6619567871094,297.1499938964844,293.1499938964844,0.2920965254306793,-4257.6904296875,304.00421142578125,0.8171499967575073,0.3287504911422729,0.2283665239810943,291.5378723144531,297.1499938964844,293.1499938964844,0.4452630281448364,-8028.6416015625,303.9525756835937,0.9126718044281006,0.4602555632591247,0.4320714771747589,292.0322265625,297.1499938964844,293.1499938964844,0.0166990030556917,-4286.244140625,303.2548217773437,0.4108093678951263,0.050000000745058,0.2410903871059417,288.5832824707031,291.1499938964844,251.4499969482422,250.931884765625,279.12127685546875,292.02935791015625,288.56756591796875,1.0,0.4075470566749573,0.4659064412117004,0.4659064412117004,0.9992585778236388,1.0,-1.9116891622543333,0.6084814667701721,1.3032076358795166,0.1763467192649841,0.0,0.0,1.0,110.32731628417967,153.0,-434.6319580078125,-17612.115234375,756.1847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68023681640625,302.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18938.44140625,19080.0,0.0,0.0,0.4020036160945892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3997011184692385,1.3997173309326172,-1.617991983948741e-05,0.0,0.0004079825594089,0.0,0.0,304.90313720703125,0.0,0.0,0.0,0.7643423676490784,4.0,0.0,1.0
629340,291.7287292480469,297.1499938964844,293.1499938964844,0.5836019515991211,-9411.265625,303.92724609375,0.96867573261261,0.5606518983840942,0.5010258555412292,291.9135437011719,297.1499938964844,293.1499938964844,0.1926552206277847,-4147.61083984375,304.0590209960937,0.7205061912536621,0.2304945141077041,0.218949943780899,291.75372314453125,297.1499938964844,293.1499938964844,0.3197475075721741,-4569.97216796875,304.0068359375,0.8219558596611023,0.347836971282959,0.2420543134212494,291.62969970703125,297.1499938964844,293.1499938964844,0.482038289308548,-8535.0341796875,303.9572448730469,0.9157490730285645,0.4824728071689605,0.4535076916217804,292.1062316894531,297.1499938964844,293.1499938964844,0.0179033260792493,-4427.17431640625,303.46466064453125,0.4047805070877075,0.050000000745058,0.2424153089523315,288.3876647949219,291.1499938964844,251.4499969482422,250.9296722412109,279.1289978027344,292.12115478515625,288.3793640136719,1.0,0.4238777458667755,0.4641094505786896,0.4641094505786896,1.0,1.0,-1.9900023937225344,0.6361539959907532,1.3538483381271362,0.1871400624513626,0.0,0.0,1.0,119.36743927001952,156.0,-293.7212829589844,-18175.552734375,852.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86749267578125,302.7734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,19041.111328125,20160.0,0.0,0.0,0.429717481136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034900665283203,1.4035062789916992,-1.62676351465052e-05,0.0,0.0004361086175777,0.0,0.0,307.38592529296875,0.0,0.0,0.0,0.781243085861206,4.0,0.0,1.0
629400,291.7287292480469,297.1499938964844,293.1499938964844,0.5836019515991211,-9411.265625,303.92724609375,0.96867573261261,0.5606518983840942,0.5010258555412292,291.9135437011719,297.1499938964844,293.1499938964844,0.1926552206277847,-4147.61083984375,304.0590209960937,0.7205061912536621,0.2304945141077041,0.218949943780899,291.75372314453125,297.1499938964844,293.1499938964844,0.3197475075721741,-4569.97216796875,304.0068359375,0.8219558596611023,0.347836971282959,0.2420543134212494,291.62969970703125,297.1499938964844,293.1499938964844,0.482038289308548,-8535.0341796875,303.9572448730469,0.9157490730285645,0.4824728071689605,0.4535076916217804,292.1062316894531,297.1499938964844,293.1499938964844,0.0179033260792493,-4427.17431640625,303.46466064453125,0.4047805070877075,0.050000000745058,0.2424153089523315,288.3876647949219,291.1499938964844,251.4499969482422,250.9296722412109,279.1289978027344,292.12115478515625,288.3793640136719,1.0,0.4238777458667755,0.4641094505786896,0.4641094505786896,1.0,1.0,-1.9900023937225344,0.6361539959907532,1.3538483381271362,0.1871400624513626,0.0,0.0,1.0,119.36743927001952,156.0,-293.7212829589844,-18175.552734375,852.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.86749267578125,302.7734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,19041.111328125,20160.0,0.0,0.0,0.429717481136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034900665283203,1.4035062789916992,-1.62676351465052e-05,0.0,0.0004361086175777,0.0,0.0,307.38592529296875,0.0,0.0,0.0,0.781243085861206,4.0,0.0,1.0
629460,291.81903076171875,297.1499938964844,293.1499938964844,0.614047646522522,-9769.818359375,303.95074462890625,0.9698166251182556,0.5783392786979675,0.5172484517097473,292.0100402832031,297.1499938964844,293.1499938964844,0.2064626961946487,-4378.5771484375,304.0662841796875,0.7253497838973999,0.242234855890274,0.230118066072464,291.8398132324219,297.1499938964844,293.1499938964844,0.3438062667846679,-4833.41015625,304.0144958496094,0.82793128490448,0.3657498061656952,0.2548601627349853,291.71630859375,297.1499938964844,293.1499938964844,0.5136784911155701,-8957.0283203125,303.96881103515625,0.9211349487304688,0.5034221410751343,0.4736721515655517,292.1759948730469,297.1499938964844,293.1499938964844,0.0189094431698322,-4523.39501953125,303.6671447753906,0.4005221724510193,0.050000000745058,0.2434280663728714,288.32232666015625,291.1499938964844,251.4499969482422,250.9277191162109,279.1372985839844,292.2510986328125,288.3203125,1.0,0.4381060600280761,0.4633032083511352,0.4633032083511352,1.0,1.0,-2.0637099742889404,0.6637501120567322,1.3999598026275637,0.19871287047863,0.0,0.0,1.0,126.70932006835938,159.0,-134.025146484375,-18939.453125,944.9187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2304992675781,303.0824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19973.36328125,20160.0,0.0,0.0,0.4545365571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374369382858276,1.4374539852142334,-1.7064097846741788e-05,0.0,0.0004612968186847,0.0,0.0,330.2345886230469,0.0,0.0,0.0,0.7850114703178406,4.0,0.0,1.0
629520,291.81903076171875,297.1499938964844,293.1499938964844,0.614047646522522,-9769.818359375,303.95074462890625,0.9698166251182556,0.5783392786979675,0.5172484517097473,292.0100402832031,297.1499938964844,293.1499938964844,0.2064626961946487,-4378.5771484375,304.0662841796875,0.7253497838973999,0.242234855890274,0.230118066072464,291.8398132324219,297.1499938964844,293.1499938964844,0.3438062667846679,-4833.41015625,304.0144958496094,0.82793128490448,0.3657498061656952,0.2548601627349853,291.71630859375,297.1499938964844,293.1499938964844,0.5136784911155701,-8957.0283203125,303.96881103515625,0.9211349487304688,0.5034221410751343,0.4736721515655517,292.1759948730469,297.1499938964844,293.1499938964844,0.0189094431698322,-4523.39501953125,303.6671447753906,0.4005221724510193,0.050000000745058,0.2434280663728714,288.32232666015625,291.1499938964844,251.4499969482422,250.9277191162109,279.1372985839844,292.2510986328125,288.3203125,1.0,0.4381060600280761,0.4633032083511352,0.4633032083511352,1.0,1.0,-2.0637099742889404,0.6637501120567322,1.3999598026275637,0.19871287047863,0.0,0.0,1.0,126.70932006835938,159.0,-134.025146484375,-18939.453125,944.9187622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2304992675781,303.0824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,19973.36328125,20160.0,0.0,0.0,0.4545365571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374369382858276,1.4374539852142334,-1.7064097846741788e-05,0.0,0.0004612968186847,0.0,0.0,330.2345886230469,0.0,0.0,0.0,0.7850114703178406,4.0,0.0,1.0
629580,291.9033508300781,297.1499938964844,293.1499938964844,0.640773594379425,-10078.6923828125,303.9725646972656,0.9723053574562072,0.594959020614624,0.5324031710624695,292.0941772460937,297.1499938964844,293.1499938964844,0.219881385564804,-4599.033203125,304.07177734375,0.7314162254333496,0.2540366649627685,0.241415187716484,291.9200134277344,297.1499938964844,293.1499938964844,0.3657767474651336,-5068.83203125,304.0230712890625,0.8344556093215942,0.3826733231544494,0.2669005095958709,291.797607421875,297.1499938964844,293.1499938964844,0.542392909526825,-9332.041015625,303.9813842773437,0.927764058113098,0.5232555270195007,0.4926873743534088,292.2392883300781,297.1499938964844,293.1499938964844,0.0198418125510215,-4600.0166015625,303.8644714355469,0.3973077535629272,0.050000000745058,0.2442148774862289,288.3078308105469,291.1499938964844,251.4499969482422,250.92605590820312,279.1416320800781,292.3721008300781,288.3085632324219,1.0,0.4508344829082489,0.4627014398574829,0.4627014398574829,1.0,1.0,-2.1337227821350098,0.6903094053268433,1.4434133768081665,0.2099528461694717,0.0,0.0,1.0,132.8233642578125,162.0,-42.84544372558594,-19668.58984375,1034.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70465087890625,303.4467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20109.8515625,20160.0,0.0,0.0,0.47654989361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423398971557615,1.442357063293457,-1.71807059814455e-05,0.0,0.0004836375592276,0.0,0.0,333.6253662109375,0.0,0.0,0.0,0.7874670028686523,4.0,0.0,1.0
629640,291.9033508300781,297.1499938964844,293.1499938964844,0.640773594379425,-10078.6923828125,303.9725646972656,0.9723053574562072,0.594959020614624,0.5324031710624695,292.0941772460937,297.1499938964844,293.1499938964844,0.219881385564804,-4599.033203125,304.07177734375,0.7314162254333496,0.2540366649627685,0.241415187716484,291.9200134277344,297.1499938964844,293.1499938964844,0.3657767474651336,-5068.83203125,304.0230712890625,0.8344556093215942,0.3826733231544494,0.2669005095958709,291.797607421875,297.1499938964844,293.1499938964844,0.542392909526825,-9332.041015625,303.9813842773437,0.927764058113098,0.5232555270195007,0.4926873743534088,292.2392883300781,297.1499938964844,293.1499938964844,0.0198418125510215,-4600.0166015625,303.8644714355469,0.3973077535629272,0.050000000745058,0.2442148774862289,288.3078308105469,291.1499938964844,251.4499969482422,250.92605590820312,279.1416320800781,292.3721008300781,288.3085632324219,1.0,0.4508344829082489,0.4627014398574829,0.4627014398574829,1.0,1.0,-2.1337227821350098,0.6903094053268433,1.4434133768081665,0.2099528461694717,0.0,0.0,1.0,132.8233642578125,162.0,-42.84544372558594,-19668.58984375,1034.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70465087890625,303.4467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,20109.8515625,20160.0,0.0,0.0,0.47654989361763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423398971557615,1.442357063293457,-1.71807059814455e-05,0.0,0.0004836375592276,0.0,0.0,333.6253662109375,0.0,0.0,0.0,0.7874670028686523,4.0,0.0,1.0
