time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629700,291.9431457519531,297.1499938964844,293.1499938964844,0.6528782844543457,-10216.8857421875,303.9828186035156,0.9738308787345886,0.6029298305511475,0.5396521091461182,292.1325378417969,297.1499938964844,293.1499938964844,0.2263445556163787,-4703.8271484375,304.0742492675781,0.7346611618995667,0.2598747014999389,0.247014582157135,291.9578857421875,297.1499938964844,293.1499938964844,0.37603360414505,-5177.15234375,304.0274963378906,0.8378143906593323,0.3908168077468872,0.2726790010929107,291.8362121582031,297.1499938964844,293.1499938964844,0.5557172894477844,-9503.62890625,303.98779296875,0.9313077330589294,0.5328025817871094,0.5018205046653748,292.26837158203125,297.1499938964844,293.1499938964844,0.0202852822840213,-4632.3330078125,303.9618225097656,0.3959573209285736,0.050000000745058,0.2445467710494995,288.3161926269531,291.1499938964844,251.4499969482422,250.9253387451172,279.1430358886719,292.4300537109375,288.31787109375,1.0,0.456768661737442,0.4624614417552948,0.4624614417552948,1.0,1.0,-2.167463541030884,0.7032161355018616,1.464247226715088,0.2154456228017807,0.0,0.0,1.0,135.5435791015625,162.0,-9.098759651184082,-20039.9375,1079.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9653625488281,303.64794921875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.982421875,21240.0,0.0,0.0,0.4865729808807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432049989700315,1.443222165107727,-1.7201320588355884e-05,0.0,0.0004938097554259,0.0,0.0,334.2260131835937,0.0,0.0,0.0,0.8029003739356995,4.0,0.0,1.0
629760,291.9815368652344,297.1499938964844,293.1499938964844,0.6633142828941345,-10333.5341796875,303.9942626953125,0.9754501581192015,0.6106804609298706,0.5467003583908081,292.1688232421875,297.1499938964844,293.1499938964844,0.23228520154953,-4798.82568359375,304.0772399902344,0.7379643321037292,0.2656364142894745,0.2525462508201599,291.99432373046875,297.1499938964844,293.1499938964844,0.3852950632572174,-5273.5322265625,304.032958984375,0.8411914110183716,0.3987606465816498,0.2783115208148956,291.87353515625,297.1499938964844,293.1499938964844,0.5676153898239136,-9654.353515625,303.9956970214844,0.93490070104599,0.5421136021614075,0.5107232332229614,292.2958679199219,297.1499938964844,293.1499938964844,0.0205893330276012,-4648.85693359375,304.05865478515625,0.3947284817695617,0.050000000745058,0.2448479831218719,288.3518371582031,291.1499938964844,251.4499969482422,250.9247131347656,279.1441955566406,292.48663330078125,288.35626220703125,1.0,0.4624684154987335,0.4622595906257629,0.4622595906257629,1.0,1.0,-2.200393915176392,0.7158806920051575,1.4845131635665894,0.2208568453788757,0.0,0.0,1.0,138.093505859375,165.0,46.61836242675781,-20505.662109375,1123.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2196044921875,303.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,20896.455078125,21240.0,0.0,0.0,0.4961439967155456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702781438827517,1.470296025276184,-1.785273343557492e-05,0.0,0.0005035231006331,0.0,0.0,353.3904724121094,0.0,0.0,0.0,0.8031840920448303,4.0,0.0,1.0
629820,292.05438232421875,297.1499938964844,293.1499938964844,0.6836164593696594,-10561.83203125,304.0121154785156,0.9819918870925904,0.6255080103874207,0.5600970983505249,292.2362976074219,297.1499938964844,293.1499938964844,0.2440419793128967,-4985.74365234375,304.08184814453125,0.747146725654602,0.2768060564994812,0.2632206976413727,292.0635070800781,297.1499938964844,293.1499938964844,0.4034275710582733,-5461.28271484375,304.0416564941406,0.8508872985839844,0.4140086770057678,0.2890672981739044,291.94482421875,297.1499938964844,293.1499938964844,0.5909267067909241,-9949.0546875,304.0081481933594,0.9459423422813416,0.5599945187568665,0.5277378559112549,292.3475952148437,297.1499938964844,293.1499938964844,0.0229279063642025,-4896.38671875,304.14263916015625,0.4052007496356964,0.0559535883367061,0.2599524259567261,288.4080810546875,291.1499938964844,251.4499969482422,250.9237365722656,279.1405639648437,292.5921325683594,288.4094543457031,1.0,0.4739477336406708,0.4612986743450165,0.4612986743450165,1.0,1.0,-2.2807674407958984,0.7461607456207275,1.5346065759658811,0.232867881655693,0.0,0.0,1.0,140.8438262939453,168.0,57.615379333496094,-21345.607421875,1221.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7154846191406,304.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.822265625,21240.0,0.0,0.0,0.5139026641845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791297912597656,1.4791479110717771,-1.8068341887556016e-05,0.0,0.0005215458804741,0.0,0.0,359.8116760253906,0.0,0.0,0.0,0.8076135516166687,4.0,0.0,1.0
629880,292.05438232421875,297.1499938964844,293.1499938964844,0.6836164593696594,-10561.83203125,304.0121154785156,0.9819918870925904,0.6255080103874207,0.5600970983505249,292.2362976074219,297.1499938964844,293.1499938964844,0.2440419793128967,-4985.74365234375,304.08184814453125,0.747146725654602,0.2768060564994812,0.2632206976413727,292.0635070800781,297.1499938964844,293.1499938964844,0.4034275710582733,-5461.28271484375,304.0416564941406,0.8508872985839844,0.4140086770057678,0.2890672981739044,291.94482421875,297.1499938964844,293.1499938964844,0.5909267067909241,-9949.0546875,304.0081481933594,0.9459423422813416,0.5599945187568665,0.5277378559112549,292.3475952148437,297.1499938964844,293.1499938964844,0.0229279063642025,-4896.38671875,304.14263916015625,0.4052007496356964,0.0559535883367061,0.2599524259567261,288.4080810546875,291.1499938964844,251.4499969482422,250.9237365722656,279.1405639648437,292.5921325683594,288.4094543457031,1.0,0.4739477336406708,0.4612986743450165,0.4612986743450165,1.0,1.0,-2.2807674407958984,0.7461607456207275,1.5346065759658811,0.232867881655693,0.0,0.0,1.0,140.8438262939453,168.0,57.615379333496094,-21345.607421875,1221.8013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7154846191406,304.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.822265625,21240.0,0.0,0.0,0.5139026641845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791297912597656,1.4791479110717771,-1.8068341887556016e-05,0.0,0.0005215458804741,0.0,0.0,359.8116760253906,0.0,0.0,0.0,0.8076135516166687,4.0,0.0,1.0
629940,292.1240539550781,297.1499938964844,293.1499938964844,0.7052670121192932,-10809.197265625,304.0218811035156,0.9912229776382446,0.6391370296478271,0.5723942518234253,292.299560546875,297.1499938964844,293.1499938964844,0.25612273812294,-5177.17529296875,304.0844116210937,0.7590041160583496,0.2871243059635162,0.2730624079704284,292.12969970703125,297.1499938964844,293.1499938964844,0.4221777319908142,-5655.02099609375,304.0464782714844,0.8637419939041138,0.4281128346920013,0.2989882826805115,292.0127868652344,297.1499938964844,293.1499938964844,0.6154679656028748,-10260.2353515625,304.0144348144531,0.9603246450424194,0.5767458081245422,0.5435850024223328,292.40643310546875,297.1499938964844,293.1499938964844,0.0323395244777202,-5707.5595703125,304.1298217773437,0.435943990945816,0.0643704086542129,0.3001888692378998,288.39678955078125,291.1499938964844,251.4499969482422,250.9231414794922,279.1333923339844,292.67108154296875,288.3959655761719,1.0,0.4869877398014068,0.4591944813728332,0.4591944813728332,1.0,1.0,-2.3866586685180664,0.78425133228302,1.6024073362350464,0.2475077360868454,0.0,0.0,1.0,141.52850341796875,171.0,0.8094202280044556,-22243.75390625,1348.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1322937011719,304.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.919921875,22320.0,0.0,0.0,0.5306100845336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0005385017720982,0.0,0.0,361.5253601074219,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
630000,292.1240539550781,297.1499938964844,293.1499938964844,0.7052670121192932,-10809.197265625,304.0218811035156,0.9912229776382446,0.6391370296478271,0.5723942518234253,292.299560546875,297.1499938964844,293.1499938964844,0.25612273812294,-5177.17529296875,304.0844116210937,0.7590041160583496,0.2871243059635162,0.2730624079704284,292.12969970703125,297.1499938964844,293.1499938964844,0.4221777319908142,-5655.02099609375,304.0464782714844,0.8637419939041138,0.4281128346920013,0.2989882826805115,292.0127868652344,297.1499938964844,293.1499938964844,0.6154679656028748,-10260.2353515625,304.0144348144531,0.9603246450424194,0.5767458081245422,0.5435850024223328,292.40643310546875,297.1499938964844,293.1499938964844,0.0323395244777202,-5707.5595703125,304.1298217773437,0.435943990945816,0.0643704086542129,0.3001888692378998,288.39678955078125,291.1499938964844,251.4499969482422,250.9231414794922,279.1333923339844,292.67108154296875,288.3959655761719,1.0,0.4869877398014068,0.4591944813728332,0.4591944813728332,1.0,1.0,-2.3866586685180664,0.78425133228302,1.6024073362350464,0.2475077360868454,0.0,0.0,1.0,141.52850341796875,171.0,0.8094202280044556,-22243.75390625,1348.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1322937011719,304.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.919921875,22320.0,0.0,0.0,0.5306100845336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814742803573608,1.4814924001693726,-1.812566551961936e-05,0.0,0.0005385017720982,0.0,0.0,361.5253601074219,0.0,0.0,0.0,0.8237863779067993,4.0,0.0,1.0
630060,292.19219970703125,297.1499938964844,293.1499938964844,0.7242111563682556,-11021.7939453125,304.03289794921875,0.9957805275917052,0.651314377784729,0.5835251808166504,292.3602600097656,297.1499938964844,293.1499938964844,0.2669410705566406,-5345.88134765625,304.0882263183594,0.7668470144271851,0.2963608205318451,0.2820285558700561,292.1939697265625,297.1499938964844,293.1499938964844,0.4390944838523865,-5826.94189453125,304.052734375,0.8720928430557251,0.4409310519695282,0.3081044554710388,292.0782165527344,297.1499938964844,293.1499938964844,0.6379225850105286,-10540.44921875,304.0220947265625,0.9687095880508424,0.5922898054122925,0.5584284663200378,292.4678955078125,297.1499938964844,293.1499938964844,0.0394558161497116,-6283.8408203125,304.12481689453125,0.4597282409667969,0.0707531571388244,0.3307498097419739,288.4044189453125,291.1499938964844,251.45005798339844,250.9228515625,279.13348388671875,292.7412414550781,288.4041748046875,1.0,0.4999066293239593,0.4575138092041015,0.4575138092041015,1.0,1.0,-2.476311445236206,0.8165123462677002,1.659799098968506,0.2598599791526794,0.0,0.0,1.0,144.65042114257812,174.0,3.107438325881958,-23109.39453125,1473.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4524841308594,304.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5468176603317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922593881143257e-05,0.0,0.0005549503839574,0.0,0.0,385.6283874511719,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630120,292.19219970703125,297.1499938964844,293.1499938964844,0.7242111563682556,-11021.7939453125,304.03289794921875,0.9957805275917052,0.651314377784729,0.5835251808166504,292.3602600097656,297.1499938964844,293.1499938964844,0.2669410705566406,-5345.88134765625,304.0882263183594,0.7668470144271851,0.2963608205318451,0.2820285558700561,292.1939697265625,297.1499938964844,293.1499938964844,0.4390944838523865,-5826.94189453125,304.052734375,0.8720928430557251,0.4409310519695282,0.3081044554710388,292.0782165527344,297.1499938964844,293.1499938964844,0.6379225850105286,-10540.44921875,304.0220947265625,0.9687095880508424,0.5922898054122925,0.5584284663200378,292.4678955078125,297.1499938964844,293.1499938964844,0.0394558161497116,-6283.8408203125,304.12481689453125,0.4597282409667969,0.0707531571388244,0.3307498097419739,288.4044189453125,291.1499938964844,251.45005798339844,250.9228515625,279.13348388671875,292.7412414550781,288.4041748046875,1.0,0.4999066293239593,0.4575138092041015,0.4575138092041015,1.0,1.0,-2.476311445236206,0.8165123462677002,1.659799098968506,0.2598599791526794,0.0,0.0,1.0,144.65042114257812,174.0,3.107438325881958,-23109.39453125,1473.9896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4524841308594,304.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,22148.71484375,22320.0,0.0,0.0,0.5468176603317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513691782951355,1.5137107372283936,-1.8922593881143257e-05,0.0,0.0005549503839574,0.0,0.0,385.6283874511719,0.0,0.0,0.0,0.8266050815582275,4.0,0.0,1.0
630180,292.2572937011719,297.1499938964844,293.1499938964844,0.74275141954422,-11229.9580078125,304.041015625,0.9981565475463868,0.6623733043670654,0.59360671043396,292.41796875,297.1499938964844,293.1499938964844,0.277290791273117,-5506.1025390625,304.091552734375,0.772253692150116,0.3046667575836181,0.2901113331317901,292.2553405761719,297.1499938964844,293.1499938964844,0.4555986821651459,-5993.52587890625,304.0576477050781,0.8778570890426636,0.4527037739753723,0.3164770007133484,292.14068603515625,297.1499938964844,293.1499938964844,0.6601962447166443,-10817.0341796875,304.027587890625,0.9740669131278992,0.6067714691162109,0.572270929813385,292.5269470214844,297.1499938964844,293.1499938964844,0.0454580150544643,-6767.56689453125,304.1232604980469,0.4754411578178406,0.0760522633790969,0.3558617830276489,288.3882141113281,291.1499938964844,251.4503173828125,250.9228057861328,279.1359558105469,292.8078308105469,288.3875732421875,1.0,0.5122230052947998,0.4562258124351501,0.4562258124351501,1.0,1.0,-2.5550026893615723,0.8450575470924377,1.7099452018737793,0.2708712518215179,0.0,0.0,1.0,148.79295349121094,177.0,-16.08954620361328,-23771.796875,1596.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7417907714844,305.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.783203125,22320.0,0.0,0.0,0.5621294379234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518027663230896,1.518046736717224,-1.903115298773628e-05,0.0,0.0005704899085685,0.0,0.0,388.9517211914063,0.0,0.0,0.0,0.828770637512207,4.0,0.0,1.0
630240,292.2572937011719,297.1499938964844,293.1499938964844,0.74275141954422,-11229.9580078125,304.041015625,0.9981565475463868,0.6623733043670654,0.59360671043396,292.41796875,297.1499938964844,293.1499938964844,0.277290791273117,-5506.1025390625,304.091552734375,0.772253692150116,0.3046667575836181,0.2901113331317901,292.2553405761719,297.1499938964844,293.1499938964844,0.4555986821651459,-5993.52587890625,304.0576477050781,0.8778570890426636,0.4527037739753723,0.3164770007133484,292.14068603515625,297.1499938964844,293.1499938964844,0.6601962447166443,-10817.0341796875,304.027587890625,0.9740669131278992,0.6067714691162109,0.572270929813385,292.5269470214844,297.1499938964844,293.1499938964844,0.0454580150544643,-6767.56689453125,304.1232604980469,0.4754411578178406,0.0760522633790969,0.3558617830276489,288.3882141113281,291.1499938964844,251.4503173828125,250.9228057861328,279.1359558105469,292.8078308105469,288.3875732421875,1.0,0.5122230052947998,0.4562258124351501,0.4562258124351501,1.0,1.0,-2.5550026893615723,0.8450575470924377,1.7099452018737793,0.2708712518215179,0.0,0.0,1.0,148.79295349121094,177.0,-16.08954620361328,-23771.796875,1596.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7417907714844,305.0000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,22275.783203125,22320.0,0.0,0.0,0.5621294379234314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518027663230896,1.518046736717224,-1.903115298773628e-05,0.0,0.0005704899085685,0.0,0.0,388.9517211914063,0.0,0.0,0.0,0.828770637512207,4.0,0.0,1.0
630300,292.288330078125,297.1499938964844,293.1499938964844,0.7513992786407471,-11326.1494140625,304.04510498046875,0.9988511800765992,0.6675845384597778,0.5981684327125549,292.4454345703125,297.1499938964844,293.1499938964844,0.2822074294090271,-5581.66162109375,304.09326171875,0.7743917107582092,0.3085430562496185,0.2938818633556366,292.28466796875,297.1499938964844,293.1499938964844,0.4635451734066009,-6073.1455078125,304.0599670410156,0.880159318447113,0.4582763314247131,0.3204375803470611,292.1706237792969,297.1499938964844,293.1499938964844,0.671002984046936,-10950.2666015625,304.0302124023437,0.9761121273040771,0.6136744618415833,0.5788689851760864,292.55499267578125,297.1499938964844,293.1499938964844,0.0481353774666786,-6985.75537109375,304.1232604980469,0.4805712103843689,0.0784348249435424,0.3671098053455353,288.3787536621094,291.1499938964844,251.45057678222656,250.9229278564453,279.13739013671875,292.8398742675781,288.3781433105469,1.0,0.5181037783622742,0.4557022452354431,0.4557022452354431,1.0,1.0,-2.591219186782837,0.8582879304885864,1.732931137084961,0.2760263383388519,0.0,0.0,1.0,151.02552795410156,177.0,-20.655567169189453,-24076.96484375,1656.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8828430175781,305.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.525390625,23400.0,0.0,0.0,0.5693933367729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518768310546875,1.5187873840332031,-1.9049728507525288e-05,0.0,0.0005778618506155,0.0,0.0,389.5213317871094,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.3182373046875,297.1499938964844,293.1499938964844,0.7582670450210571,-11399.765625,304.0516967773437,0.9990000128746032,0.6726280450820923,0.602360725402832,292.4719543457031,297.1499938964844,293.1499938964844,0.2864639163017273,-5646.060546875,304.0958251953125,0.7762612700462341,0.3122595846652984,0.2974986433982849,292.31304931640625,297.1499938964844,293.1499938964844,0.4704815447330475,-6141.49755859375,304.0637512207031,0.8821890950202942,0.4636599421501159,0.3242665529251098,292.1997375488281,297.1499938964844,293.1499938964844,0.6804383993148804,-11064.357421875,304.03485107421875,0.9778712391853333,0.6203633546829224,0.5852696895599365,292.5819396972656,297.1499938964844,293.1499938964844,0.0505243651568889,-7180.8310546875,304.123779296875,0.4848265945911407,0.0806784927845001,0.3776960670948028,288.3927001953125,291.1499938964844,251.450912475586,250.92315673828125,279.1387939453125,292.8710021972656,288.39361572265625,1.0,0.5237882733345032,0.4552477300167084,0.4552477300167084,1.0,1.0,-2.6256165504455566,0.8709143400192261,1.754702091217041,0.2809789180755615,0.0,0.0,1.0,153.3055877685547,180.0,8.102789878845215,-24478.951171875,1715.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0059814453125,305.2196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5765703320503235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005851455498486,0.0,0.0,409.9992370605469,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.3744201660156,297.1499938964844,293.1499938964844,0.7722682952880859,-11552.1513671875,304.0610656738281,0.9990000128746032,0.6822987198829651,0.609975278377533,292.5220947265625,297.1499938964844,293.1499938964844,0.2951262295246124,-5777.42138671875,304.09942626953125,0.7794457674026489,0.3192658126354217,0.3043140769004822,292.3669738769531,297.1499938964844,293.1499938964844,0.4847273528575897,-6282.328125,304.0686950683594,0.8856987357139587,0.4739224910736084,0.3315574526786804,292.2553405761719,297.1499938964844,293.1499938964844,0.6999176740646362,-11301.1611328125,304.04071044921875,0.9808245897293092,0.6331588625907898,0.5974999666213989,292.63250732421875,297.1499938964844,293.1499938964844,0.0549870952963829,-7553.05810546875,304.1250915527344,0.4918162822723388,0.0848102569580078,0.3971920013427734,288.3915100097656,291.1499938964844,251.45196533203125,250.92401123046875,279.14129638671875,292.9305114746094,288.3913879394531,1.0,0.534580647945404,0.4545067846775055,0.4545067846775055,1.0,1.0,-2.6898446083068848,0.8946465849876404,1.7951979637145996,0.2903730571269989,0.0,0.0,1.0,157.86798095703125,183.0,-1.6624373197555542,-25044.345703125,1831.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2403259277344,305.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.900390625,23400.0,0.0,0.0,0.5903322100639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530970096588137,1.553117036819458,-1.9920624254154973e-05,0.0,0.0005991121870465,0.0,0.0,416.53607177734375,0.0,0.0,0.0,0.8479734659194946,4.0,0.0,1.0
630480,292.3744201660156,297.1499938964844,293.1499938964844,0.7722682952880859,-11552.1513671875,304.0610656738281,0.9990000128746032,0.6822987198829651,0.609975278377533,292.5220947265625,297.1499938964844,293.1499938964844,0.2951262295246124,-5777.42138671875,304.09942626953125,0.7794457674026489,0.3192658126354217,0.3043140769004822,292.3669738769531,297.1499938964844,293.1499938964844,0.4847273528575897,-6282.328125,304.0686950683594,0.8856987357139587,0.4739224910736084,0.3315574526786804,292.2553405761719,297.1499938964844,293.1499938964844,0.6999176740646362,-11301.1611328125,304.04071044921875,0.9808245897293092,0.6331588625907898,0.5974999666213989,292.63250732421875,297.1499938964844,293.1499938964844,0.0549870952963829,-7553.05810546875,304.1250915527344,0.4918162822723388,0.0848102569580078,0.3971920013427734,288.3915100097656,291.1499938964844,251.45196533203125,250.92401123046875,279.14129638671875,292.9305114746094,288.3913879394531,1.0,0.534580647945404,0.4545067846775055,0.4545067846775055,1.0,1.0,-2.6898446083068848,0.8946465849876404,1.7951979637145996,0.2903730571269989,0.0,0.0,1.0,157.86798095703125,183.0,-1.6624373197555542,-25044.345703125,1831.0545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2403259277344,305.38702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.900390625,23400.0,0.0,0.0,0.5903322100639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530970096588137,1.553117036819458,-1.9920624254154973e-05,0.0,0.0005991121870465,0.0,0.0,416.53607177734375,0.0,0.0,0.0,0.8479734659194946,4.0,0.0,1.0
630540,292.4262390136719,297.1499938964844,293.1499938964844,0.7854489684104919,-11695.556640625,304.0686950683594,0.9990000128746032,0.6914337873458862,0.616888701915741,292.5684814453125,297.1499938964844,293.1499938964844,0.3033875524997711,-5901.98046875,304.1025085449219,0.7821266055107117,0.325760006904602,0.3106341361999511,292.4171447753906,297.1499938964844,293.1499938964844,0.4985083043575287,-6417.76953125,304.07281494140625,0.8887358903884888,0.4835849404335022,0.3384203314781189,292.3074035644531,297.1499938964844,293.1499938964844,0.7188596725463867,-11530.15625,304.0455627441406,0.9833086729049684,0.6452624201774597,0.6090643405914307,292.67877197265625,297.1499938964844,293.1499938964844,0.0589726343750953,-7892.9287109375,304.12677001953125,0.4975863695144653,0.0885340422391891,0.4147803485393524,288.38262939453125,291.1499938964844,251.4535980224609,250.9254608154297,279.1433410644531,292.9864807128906,288.3824462890625,1.0,0.5446597337722778,0.4539466798305511,0.4539466798305511,1.0,1.0,-2.7490310668945312,0.9166949391365052,1.8323363065719604,0.2992020547389984,0.0,0.0,1.0,162.32485961914062,186.0,-9.259621620178224,-25557.091796875,1942.7698974609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47686767578125,305.5498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.96875,24480.0,0.0,0.0,0.6031315922737122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551629066467283,1.5551828145980835,-1.997365143324714e-05,0.0,0.0006121018668636,0.0,0.0,418.200439453125,0.0,0.0,0.0,0.8640043139457703,4.0,0.0,1.0
630600,292.4262390136719,297.1499938964844,293.1499938964844,0.7854489684104919,-11695.556640625,304.0686950683594,0.9990000128746032,0.6914337873458862,0.616888701915741,292.5684814453125,297.1499938964844,293.1499938964844,0.3033875524997711,-5901.98046875,304.1025085449219,0.7821266055107117,0.325760006904602,0.3106341361999511,292.4171447753906,297.1499938964844,293.1499938964844,0.4985083043575287,-6417.76953125,304.07281494140625,0.8887358903884888,0.4835849404335022,0.3384203314781189,292.3074035644531,297.1499938964844,293.1499938964844,0.7188596725463867,-11530.15625,304.0455627441406,0.9833086729049684,0.6452624201774597,0.6090643405914307,292.67877197265625,297.1499938964844,293.1499938964844,0.0589726343750953,-7892.9287109375,304.12677001953125,0.4975863695144653,0.0885340422391891,0.4147803485393524,288.38262939453125,291.1499938964844,251.4535980224609,250.9254608154297,279.1433410644531,292.9864807128906,288.3824462890625,1.0,0.5446597337722778,0.4539466798305511,0.4539466798305511,1.0,1.0,-2.7490310668945312,0.9166949391365052,1.8323363065719604,0.2992020547389984,0.0,0.0,1.0,162.32485961914062,186.0,-9.259621620178224,-25557.091796875,1942.7698974609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47686767578125,305.5498962402344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.96875,24480.0,0.0,0.0,0.6031315922737122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551629066467283,1.5551828145980835,-1.997365143324714e-05,0.0,0.0006121018668636,0.0,0.0,418.200439453125,0.0,0.0,0.0,0.8640043139457703,4.0,0.0,1.0
630660,292.4748229980469,297.1499938964844,293.1499938964844,0.7959845066070557,-11807.2646484375,304.0780639648437,0.9990000128746032,0.6999219059944153,0.6233672499656677,292.61151123046875,297.1499938964844,293.1499938964844,0.3103748857975006,-6005.62353515625,304.10662841796875,0.784395158290863,0.3317684233188629,0.3164913654327392,292.46392822265625,297.1499938964844,293.1499938964844,0.5103867650032043,-6532.55712890625,304.0786437988281,0.8913870453834534,0.4926620423793793,0.3448750078678131,292.3563842773437,297.1499938964844,293.1499938964844,0.7352336645126343,-11724.3330078125,304.0529479980469,0.985425353050232,0.6566763520240784,0.6199830174446106,292.7210693359375,297.1499938964844,293.1499938964844,0.0623506680130958,-8184.099609375,304.1288757324219,0.5025110244750977,0.0918905809521675,0.4306831657886505,288.4066467285156,291.1499938964844,251.4559326171875,250.9276428222656,279.14508056640625,293.0398864746094,288.4070129394531,1.0,0.5540928244590759,0.4535451829433441,0.4535451829433441,1.0,1.0,-2.803850650787353,0.9372995495796204,1.8665510416030884,0.3075597286224365,0.0,0.0,1.0,166.65171813964844,189.0,15.226116180419922,-26162.384765625,2050.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67559814453125,305.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,24319.22265625,24480.0,0.0,0.0,0.6154319047927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861272811889648,1.5861481428146362,-2.077695171465166e-05,0.0,0.0006245851400308,0.0,0.0,443.6813354492188,0.0,0.0,0.0,0.8661229014396667,4.0,0.0,1.0
630720,292.4748229980469,297.1499938964844,293.1499938964844,0.7959845066070557,-11807.2646484375,304.0780639648437,0.9990000128746032,0.6999219059944153,0.6233672499656677,292.61151123046875,297.1499938964844,293.1499938964844,0.3103748857975006,-6005.62353515625,304.10662841796875,0.784395158290863,0.3317684233188629,0.3164913654327392,292.46392822265625,297.1499938964844,293.1499938964844,0.5103867650032043,-6532.55712890625,304.0786437988281,0.8913870453834534,0.4926620423793793,0.3448750078678131,292.3563842773437,297.1499938964844,293.1499938964844,0.7352336645126343,-11724.3330078125,304.0529479980469,0.985425353050232,0.6566763520240784,0.6199830174446106,292.7210693359375,297.1499938964844,293.1499938964844,0.0623506680130958,-8184.099609375,304.1288757324219,0.5025110244750977,0.0918905809521675,0.4306831657886505,288.4066467285156,291.1499938964844,251.4559326171875,250.9276428222656,279.14508056640625,293.0398864746094,288.4070129394531,1.0,0.5540928244590759,0.4535451829433441,0.4535451829433441,1.0,1.0,-2.803850650787353,0.9372995495796204,1.8665510416030884,0.3075597286224365,0.0,0.0,1.0,166.65171813964844,189.0,15.226116180419922,-26162.384765625,2050.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67559814453125,305.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,24319.22265625,24480.0,0.0,0.0,0.6154319047927856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861272811889648,1.5861481428146362,-2.077695171465166e-05,0.0,0.0006245851400308,0.0,0.0,443.6813354492188,0.0,0.0,0.0,0.8661229014396667,4.0,0.0,1.0
630780,292.5204772949219,297.1499938964844,293.1499938964844,0.8072696328163147,-11930.1650390625,304.0831604003906,0.9990000128746032,0.7077650427818298,0.6296097040176392,292.6513671875,297.1499938964844,293.1499938964844,0.3173874616622925,-6109.8896484375,304.109375,0.7862926721572876,0.3373192846775055,0.3219086527824402,292.50750732421875,297.1499938964844,293.1499938964844,0.5224575400352478,-6649.5224609375,304.0823059082031,0.8936957120895386,0.5012025833129883,0.3509455323219299,292.4023132324219,297.1499938964844,293.1499938964844,0.751948893070221,-11923.5078125,304.0574035644531,0.9872317910194396,0.6674661040306091,0.6302943229675293,292.7597961425781,297.1499938964844,293.1499938964844,0.0654624849557876,-8457.7822265625,304.1307067871094,0.5067198872566223,0.0949015691876411,0.4450041055679321,288.40594482421875,291.1499938964844,251.45909118652344,250.9306640625,279.14654541015625,293.0908203125,288.4059753417969,1.0,0.5629400610923767,0.4532769024372101,0.4532769024372101,1.0,1.0,-2.854767322540283,0.9566087126731871,1.8981585502624512,0.3154903650283813,0.0,0.0,1.0,170.8507537841797,192.0,2.888638734817505,-26613.416015625,2155.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8725891113281,305.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,24440.1328125,24480.0,0.0,0.0,0.6269657611846924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590065360069275,1.5900862216949463,-2.088024848490022e-05,0.0,0.0006362905260175,0.0,0.0,446.9942932128906,0.0,0.0,0.0,0.8680848479270935,4.0,0.0,1.0
630840,292.5204772949219,297.1499938964844,293.1499938964844,0.8072696328163147,-11930.1650390625,304.0831604003906,0.9990000128746032,0.7077650427818298,0.6296097040176392,292.6513671875,297.1499938964844,293.1499938964844,0.3173874616622925,-6109.8896484375,304.109375,0.7862926721572876,0.3373192846775055,0.3219086527824402,292.50750732421875,297.1499938964844,293.1499938964844,0.5224575400352478,-6649.5224609375,304.0823059082031,0.8936957120895386,0.5012025833129883,0.3509455323219299,292.4023132324219,297.1499938964844,293.1499938964844,0.751948893070221,-11923.5078125,304.0574035644531,0.9872317910194396,0.6674661040306091,0.6302943229675293,292.7597961425781,297.1499938964844,293.1499938964844,0.0654624849557876,-8457.7822265625,304.1307067871094,0.5067198872566223,0.0949015691876411,0.4450041055679321,288.40594482421875,291.1499938964844,251.45909118652344,250.9306640625,279.14654541015625,293.0908203125,288.4059753417969,1.0,0.5629400610923767,0.4532769024372101,0.4532769024372101,1.0,1.0,-2.854767322540283,0.9566087126731871,1.8981585502624512,0.3154903650283813,0.0,0.0,1.0,170.8507537841797,192.0,2.888638734817505,-26613.416015625,2155.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8725891113281,305.8728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,24440.1328125,24480.0,0.0,0.0,0.6269657611846924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590065360069275,1.5900862216949463,-2.088024848490022e-05,0.0,0.0006362905260175,0.0,0.0,446.9942932128906,0.0,0.0,0.0,0.8680848479270935,4.0,0.0,1.0
630900,292.5423889160156,297.1499938964844,293.1499938964844,0.8128600120544434,-11991.2958984375,304.08514404296875,0.9990000128746032,0.7114360332489014,0.6326791644096375,292.6702575683594,297.1499938964844,293.1499938964844,0.320741593837738,-6159.57470703125,304.11065673828125,0.7871113419532776,0.3399301171302795,0.3244604170322418,292.5281677246094,297.1499938964844,293.1499938964844,0.5283104777336121,-6706.009765625,304.0839538574219,0.8947316408157349,0.5052808523178101,0.3538461327552795,292.4241943359375,297.1499938964844,293.1499938964844,0.7600864171981812,-12020.0888671875,304.0594482421875,0.9880326390266418,0.6726385951042175,0.6352396011352539,292.7779235839844,297.1499938964844,293.1499938964844,0.066892385482788,-8584.7841796875,304.1316223144531,0.5085786581039429,0.09628476947546,0.4516056180000305,288.40411376953125,291.1499938964844,251.4610290527344,250.9325256347656,279.147216796875,293.11553955078125,288.40411376953125,1.0,0.5671625733375549,0.4531876742839813,0.4531876742839813,1.0,1.0,-2.878889322280884,0.9658212065696716,1.913068175315857,0.3193114399909973,0.0,0.0,1.0,172.90640258789062,192.0,-0.7109878659248352,-26827.380859375,2206.68798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.97320556640625,305.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.10546875,25560.0,0.0,0.0,0.6324134469032288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590714931488037,1.5907357931137085,-2.0897312424494885e-05,0.0,0.000641819264274,0.0,0.0,447.5423278808594,0.0,0.0,0.0,0.8834086060523987,4.0,0.0,1.0
630960,292.5638732910156,297.1499938964844,293.1499938964844,0.8170661926269531,-12035.2529296875,304.0892944335937,0.9990000128746032,0.7149112820625305,0.6357318162918091,292.6884460449219,297.1499938964844,293.1499938964844,0.323411226272583,-6198.19140625,304.11297607421875,0.7878421545028687,0.3424302339553833,0.3269095122814178,292.5481872558594,297.1499938964844,293.1499938964844,0.5330984592437744,-6751.126953125,304.0872802734375,0.8956853151321411,0.5092251300811768,0.3566572368144989,292.4454650878906,297.1499938964844,293.1499938964844,0.7667672038078308,-12097.1376953125,304.06378173828125,0.9887637495994568,0.6776519417762756,0.6400435566902161,292.7952880859375,297.1499938964844,293.1499938964844,0.0681094527244567,-8691.794921875,304.1327514648437,0.51027911901474,0.0975887700915336,0.4578496217727661,288.4259033203125,291.1499938964844,251.4632110595703,250.9346466064453,279.1478576660156,293.1399230957031,288.42706298828125,1.0,0.5712590217590332,0.4531292617321014,0.4531292617321014,1.0,1.0,-2.902161359786988,0.9747586846351624,1.92740261554718,0.3230475783348083,0.0,0.0,1.0,174.93746948242188,195.0,27.50755500793457,-27150.748046875,2256.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.056884765625,306.0417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,25246.052734375,25560.0,0.0,0.0,0.6378439664840698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616069197654724,1.6160907745361328,-2.1568781448877417e-05,0.0,0.0006473305402323,0.0,0.0,469.2853698730469,0.0,0.0,0.0,0.8826984763145447,4.0,0.0,1.0
631020,292.6055603027344,297.1499938964844,293.1499938964844,0.8272480964660645,-12146.6943359375,304.0924987792969,0.9990000128746032,0.7213038802146912,0.6418284773826599,292.7230224609375,297.1499938964844,293.1499938964844,0.3291920721530914,-6282.986328125,304.1156616210937,0.7890313863754272,0.3471113443374634,0.3315005004405975,292.5863037109375,297.1499938964844,293.1499938964844,0.5434818267822266,-6850.36279296875,304.0908203125,0.8973326683044434,0.5167409181594849,0.3620093464851379,292.4862060546875,297.1499938964844,293.1499938964844,0.7812771201133728,-12267.5634765625,304.0682678222656,0.9900088906288148,0.6872398257255554,0.6492182612419128,292.8278503417969,297.1499938964844,293.1499938964844,0.0704933628439903,-8905.1455078125,304.134521484375,0.5132066607475281,0.0999642163515091,0.4692832827568054,288.4347229003906,291.1499938964844,251.4684295654297,250.939697265625,279.1490478515625,293.1876220703125,288.4349670410156,1.0,0.5790895223617554,0.4530958235263824,0.4530958235263824,1.0,1.0,-2.9462146759033203,0.9918223023414612,1.954392433166504,0.3302636742591858,0.0,0.0,1.0,178.93922424316406,198.0,14.11646556854248,-27557.853515625,2354.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21759033203125,306.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,25483.384765625,25560.0,0.0,0.0,0.6482885479927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236474514007568,1.6236692667007446,-2.177154419769068e-05,0.0,0.000657930446323,0.0,0.0,475.91839599609375,0.0,0.0,0.0,0.8864715099334717,4.0,0.0,1.0
631080,292.6055603027344,297.1499938964844,293.1499938964844,0.8272480964660645,-12146.6943359375,304.0924987792969,0.9990000128746032,0.7213038802146912,0.6418284773826599,292.7230224609375,297.1499938964844,293.1499938964844,0.3291920721530914,-6282.986328125,304.1156616210937,0.7890313863754272,0.3471113443374634,0.3315005004405975,292.5863037109375,297.1499938964844,293.1499938964844,0.5434818267822266,-6850.36279296875,304.0908203125,0.8973326683044434,0.5167409181594849,0.3620093464851379,292.4862060546875,297.1499938964844,293.1499938964844,0.7812771201133728,-12267.5634765625,304.0682678222656,0.9900088906288148,0.6872398257255554,0.6492182612419128,292.8278503417969,297.1499938964844,293.1499938964844,0.0704933628439903,-8905.1455078125,304.134521484375,0.5132066607475281,0.0999642163515091,0.4692832827568054,288.4347229003906,291.1499938964844,251.4684295654297,250.939697265625,279.1490478515625,293.1876220703125,288.4349670410156,1.0,0.5790895223617554,0.4530958235263824,0.4530958235263824,1.0,1.0,-2.9462146759033203,0.9918223023414612,1.954392433166504,0.3302636742591858,0.0,0.0,1.0,178.93922424316406,198.0,14.11646556854248,-27557.853515625,2354.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21759033203125,306.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,25483.384765625,25560.0,0.0,0.0,0.6482885479927063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236474514007568,1.6236692667007446,-2.177154419769068e-05,0.0,0.000657930446323,0.0,0.0,475.91839599609375,0.0,0.0,0.0,0.8864715099334717,4.0,0.0,1.0
631140,292.6455383300781,297.1499938964844,293.1499938964844,0.8377720713615417,-12262.7802734375,304.0940856933594,0.9990000128746032,0.7269874811172485,0.6478967070579529,292.7552490234375,297.1499938964844,293.1499938964844,0.3346995413303375,-6363.61083984375,304.117919921875,0.7898880243301392,0.3513870537281036,0.3357062339782715,292.6219177246094,297.1499938964844,293.1499938964844,0.5535937547683716,-6946.7802734375,304.0936889648437,0.8986755609512329,0.5237963199615479,0.3670378625392914,292.5244445800781,297.1499938964844,293.1499938964844,0.795486330986023,-12434.1630859375,304.0718078613281,0.9910112619400024,0.696294903755188,0.6578863859176636,292.8577880859375,297.1499938964844,293.1499938964844,0.0726238489151001,-9097.70703125,304.1361389160156,0.5155411958694458,0.1020468175411224,0.479382574558258,288.4349060058594,291.1499938964844,251.474838256836,250.94595336914065,279.1501159667969,293.2338256835937,288.4350280761719,1.0,0.5864675045013428,0.4531615972518921,0.4531615972518921,1.0,1.0,-2.987170934677124,1.0078728199005127,1.9792979955673216,0.3371575474739074,0.0,0.0,1.0,182.86378479003903,201.0,4.204625606536865,-27926.736328125,2448.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38604736328125,306.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09375,26640.0,0.0,0.0,0.6579946875572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.182084608648438e-05,0.0,0.0006677809287793,0.0,0.0,477.5359497070313,0.0,0.0,0.0,0.9023862481117249,4.0,0.0,1.0
631200,292.6455383300781,297.1499938964844,293.1499938964844,0.8377720713615417,-12262.7802734375,304.0940856933594,0.9990000128746032,0.7269874811172485,0.6478967070579529,292.7552490234375,297.1499938964844,293.1499938964844,0.3346995413303375,-6363.61083984375,304.117919921875,0.7898880243301392,0.3513870537281036,0.3357062339782715,292.6219177246094,297.1499938964844,293.1499938964844,0.5535937547683716,-6946.7802734375,304.0936889648437,0.8986755609512329,0.5237963199615479,0.3670378625392914,292.5244445800781,297.1499938964844,293.1499938964844,0.795486330986023,-12434.1630859375,304.0718078613281,0.9910112619400024,0.696294903755188,0.6578863859176636,292.8577880859375,297.1499938964844,293.1499938964844,0.0726238489151001,-9097.70703125,304.1361389160156,0.5155411958694458,0.1020468175411224,0.479382574558258,288.4349060058594,291.1499938964844,251.474838256836,250.94595336914065,279.1501159667969,293.2338256835937,288.4350280761719,1.0,0.5864675045013428,0.4531615972518921,0.4531615972518921,1.0,1.0,-2.987170934677124,1.0078728199005127,1.9792979955673216,0.3371575474739074,0.0,0.0,1.0,182.86378479003903,201.0,4.204625606536865,-27926.736328125,2448.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38604736328125,306.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09375,26640.0,0.0,0.0,0.6579946875572205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254849433898926,1.6255067586898804,-2.182084608648438e-05,0.0,0.0006677809287793,0.0,0.0,477.5359497070313,0.0,0.0,0.0,0.9023862481117249,4.0,0.0,1.0
631260,292.6844787597656,297.1499938964844,293.1499938964844,0.8463606238365173,-12355.2568359375,304.0982360839844,0.9990000128746032,0.7318757772445679,0.6539085507392883,292.7855224609375,297.1499938964844,293.1499938964844,0.3389713764190674,-6424.78662109375,304.12139892578125,0.7903928160667419,0.3552512526512146,0.3395310640335083,292.6553649902344,297.1499938964844,293.1499938964844,0.5618730187416077,-7024.11279296875,304.0985412597656,0.8996896743774414,0.5303860306739807,0.3717470467090606,292.5606689453125,297.1499938964844,293.1499938964844,0.807217001914978,-12568.4375,304.0781555175781,0.9917539954185486,0.7047960162162781,0.6660453677177429,292.8853759765625,297.1499938964844,293.1499938964844,0.0743079334497451,-9248.6123046875,304.1379089355469,0.5173084139823914,0.1038548350334167,0.4882456064224243,288.4659118652344,291.1499938964844,251.4825897216797,250.9534912109375,279.15118408203125,293.2794189453125,288.4664611816406,1.0,0.5934219360351562,0.4533316791057586,0.4533316791057586,1.0,1.0,-3.0251214504241943,1.0229675769805908,2.0021538734436035,0.3437696695327759,0.0,0.0,1.0,186.7415313720703,204.0,25.41904258728028,-28400.146484375,2539.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52008056640625,306.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.228515625,26640.0,0.0,0.0,0.6674365997314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.655371904373169,-2.263002534164116e-05,0.0,0.0006773633067496,0.0,0.0,504.3434753417969,0.0,0.0,0.0,0.9038888812065125,4.0,0.0,1.0
631320,292.6844787597656,297.1499938964844,293.1499938964844,0.8463606238365173,-12355.2568359375,304.0982360839844,0.9990000128746032,0.7318757772445679,0.6539085507392883,292.7855224609375,297.1499938964844,293.1499938964844,0.3389713764190674,-6424.78662109375,304.12139892578125,0.7903928160667419,0.3552512526512146,0.3395310640335083,292.6553649902344,297.1499938964844,293.1499938964844,0.5618730187416077,-7024.11279296875,304.0985412597656,0.8996896743774414,0.5303860306739807,0.3717470467090606,292.5606689453125,297.1499938964844,293.1499938964844,0.807217001914978,-12568.4375,304.0781555175781,0.9917539954185486,0.7047960162162781,0.6660453677177429,292.8853759765625,297.1499938964844,293.1499938964844,0.0743079334497451,-9248.6123046875,304.1379089355469,0.5173084139823914,0.1038548350334167,0.4882456064224243,288.4659118652344,291.1499938964844,251.4825897216797,250.9534912109375,279.15118408203125,293.2794189453125,288.4664611816406,1.0,0.5934219360351562,0.4533316791057586,0.4533316791057586,1.0,1.0,-3.0251214504241943,1.0229675769805908,2.0021538734436035,0.3437696695327759,0.0,0.0,1.0,186.7415313720703,204.0,25.41904258728028,-28400.146484375,2539.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52008056640625,306.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.228515625,26640.0,0.0,0.0,0.6674365997314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.655371904373169,-2.263002534164116e-05,0.0,0.0006773633067496,0.0,0.0,504.3434753417969,0.0,0.0,0.0,0.9038888812065125,4.0,0.0,1.0
631380,292.72186279296875,297.1499938964844,293.1499938964844,0.8558743000030518,-12459.6875,304.0996398925781,0.9990000128746032,0.7360815405845642,0.6596032381057739,292.8139038085937,297.1499938964844,293.1499938964844,0.3433904349803924,-6488.79443359375,304.1235656738281,0.7905156016349792,0.3587281405925751,0.3429845869541168,292.68670654296875,297.1499938964844,293.1499938964844,0.5705715417861938,-7106.22314453125,304.1011657714844,0.9003486633300781,0.5365596413612366,0.3761588633060455,292.5947570800781,297.1499938964844,293.1499938964844,0.8195683360099792,-12711.76171875,304.0815124511719,0.9922192096710204,0.7128086686134338,0.6737291812896729,292.9107971191406,297.1499938964844,293.1499938964844,0.0758817717432975,-9391.91015625,304.1393127441406,0.5185098052024841,0.1054031401872634,0.4959369301795959,288.4715270996094,291.1499938964844,251.4917907714844,250.96246337890625,279.1521301269531,293.3238525390625,288.4718017578125,1.0,0.5999537706375122,0.4535941481590271,0.4535941481590271,1.0,1.0,-3.0599093437194824,1.037030816078186,2.022878408432007,0.3500607311725616,0.0,0.0,1.0,190.60870361328125,207.0,12.305434226989746,-28723.169921875,2625.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6584777832031,306.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,26603.703125,26640.0,0.0,0.0,0.676298201084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589535474777222,1.6589763164520264,-2.272868005093187e-05,0.0,0.0006863567396067,0.0,0.0,507.6450805664063,0.0,0.0,0.0,0.9056814908981324,4.0,0.0,1.0
