time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631440,292.72186279296875,297.1499938964844,293.1499938964844,0.8558743000030518,-12459.6875,304.0996398925781,0.9990000128746032,0.7360815405845642,0.6596032381057739,292.8139038085937,297.1499938964844,293.1499938964844,0.3433904349803924,-6488.79443359375,304.1235656738281,0.7905156016349792,0.3587281405925751,0.3429845869541168,292.68670654296875,297.1499938964844,293.1499938964844,0.5705715417861938,-7106.22314453125,304.1011657714844,0.9003486633300781,0.5365596413612366,0.3761588633060455,292.5947570800781,297.1499938964844,293.1499938964844,0.8195683360099792,-12711.76171875,304.0815124511719,0.9922192096710204,0.7128086686134338,0.6737291812896729,292.9107971191406,297.1499938964844,293.1499938964844,0.0758817717432975,-9391.91015625,304.1393127441406,0.5185098052024841,0.1054031401872634,0.4959369301795959,288.4715270996094,291.1499938964844,251.4917907714844,250.96246337890625,279.1521301269531,293.3238525390625,288.4718017578125,1.0,0.5999537706375122,0.4535941481590271,0.4535941481590271,1.0,1.0,-3.0599093437194824,1.037030816078186,2.022878408432007,0.3500607311725616,0.0,0.0,1.0,190.60870361328125,207.0,12.305434226989746,-28723.169921875,2625.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6584777832031,306.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,26603.703125,26640.0,0.0,0.0,0.676298201084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589535474777222,1.6589763164520264,-2.272868005093187e-05,0.0,0.0006863567396067,0.0,0.0,507.6450805664063,0.0,0.0,0.0,0.9056814908981324,4.0,0.0,1.0
631500,292.73980712890625,297.1499938964844,293.1499938964844,0.8602883219718933,-12507.5537109375,304.10076904296875,0.9990000128746032,0.7379800081253052,0.662162721157074,292.827392578125,297.1499938964844,293.1499938964844,0.3454650342464447,-6518.765625,304.1246032714844,0.7904248833656311,0.3603318333625793,0.3445844948291778,292.7016296386719,297.1499938964844,293.1499938964844,0.5747714638710022,-7145.7578125,304.1024169921875,0.9005318284034729,0.5395002961158752,0.3782638311386108,292.6110534667969,297.1499938964844,293.1499938964844,0.8255584239959717,-12781.0712890625,304.08306884765625,0.9923377633094788,0.7166420221328735,0.6774105429649353,292.9227294921875,297.1499938964844,293.1499938964844,0.0765886753797531,-9456.4931640625,304.1399841308594,0.5189014673233032,0.1060880348086357,0.4993821382522583,288.4732971191406,291.1499938964844,251.4969787597656,250.967514038086,279.152587890625,293.3454895019531,288.4735717773437,1.0,0.6030565500259399,0.4537569582462311,0.4537569582462311,1.0,1.0,-3.0760092735290527,1.0436294078826904,2.0323798656463623,0.3530658185482025,0.0,0.0,1.0,192.5546875,207.0,9.084802627563477,-28875.65625,2667.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7320861816406,306.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.1953125,27720.0,0.0,0.0,0.6804713606834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595300436019895,1.659552812576294,-2.2744477973901667e-05,0.0,0.0006905918708071,0.0,0.0,508.1744995117188,0.0,0.0,0.0,0.9209681749343872,4.0,0.0,1.0
631560,292.7572326660156,297.1499938964844,293.1499938964844,0.8628685474395752,-12532.65234375,304.10504150390625,0.9990084767341614,0.7397575378417969,0.6644145250320435,292.8404846191406,297.1499938964844,293.1499938964844,0.3468303382396698,-6537.53173828125,304.1267395019531,0.7902209758758545,0.3618472218513489,0.3461041748523712,292.7160949707031,297.1499938964844,293.1499938964844,0.5778605341911316,-7173.71630859375,304.1054382324219,0.900600790977478,0.5423375368118286,0.3803025484085083,292.626953125,297.1499938964844,293.1499938964844,0.8300265073776245,-12830.4150390625,304.08709716796875,0.9923654198646544,0.7203470468521118,0.6809832453727722,292.9341735839844,297.1499938964844,293.1499938964844,0.077103853225708,-9501.8466796875,304.140869140625,0.5191523432731628,0.1067170798778534,0.5025830864906311,288.4989013671875,291.1499938964844,251.5025787353516,250.9729766845703,279.1530456542969,293.3667297363281,288.5001525878906,1.0,0.606043815612793,0.4539422392845154,0.4539422392845154,1.0,1.0,-3.091140031814575,1.049902081489563,2.0412378311157227,0.3559651672840118,0.0,0.0,1.0,194.52127075195312,210.0,37.0505485534668,-29139.166015625,2707.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7900390625,306.6549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.22265625,27720.0,0.0,0.0,0.6846674680709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841580867767334,1.6841814517974854,-2.3424558094120584e-05,0.0,0.0006948504596948,0.0,0.0,531.136474609375,0.0,0.0,0.0,0.9198386669158936,4.0,0.0,1.0
631620,292.7895812988281,297.1499938964844,293.1499938964844,0.8684669137001038,-12589.5927734375,304.1106872558594,0.9977248311042786,0.7431432008743286,0.6679018139839172,292.8653869628906,297.1499938964844,293.1499938964844,0.3501243889331817,-6584.55615234375,304.12896728515625,0.7895066142082214,0.3646404445171356,0.348914235830307,292.74365234375,297.1499938964844,293.1499938964844,0.585026741027832,-7240.52392578125,304.1083374023437,0.900423526763916,0.5477401614189148,0.3841822445392608,292.6574401855469,297.1499938964844,293.1499938964844,0.8403047919273376,-12948.0439453125,304.0909118652344,0.9921663403511048,0.7274162769317627,0.6877919435501099,292.9557189941406,297.1499938964844,293.1499938964844,0.0781875103712081,-9600.1875,304.14208984375,0.5192654132843018,0.1078166589140892,0.5082839131355286,288.5158386230469,291.1499938964844,251.5150756835937,250.9851226806641,279.1537780761719,293.4072570800781,288.51641845703125,1.0,0.6116539239883423,0.4543617367744446,0.4543617367744446,1.0,1.0,-3.118417739868164,1.061408281326294,2.05700945854187,0.3613850176334381,0.0,0.0,1.0,198.49578857421875,213.0,25.62781143188477,-29424.548828125,2782.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9059143066406,306.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.875,27720.0,0.0,0.0,0.6927202343940735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912270784378052,1.6912506818771362,-2.362161467317492e-05,0.0,0.00070302298991,0.0,0.0,537.852783203125,0.0,0.0,0.0,0.9233500361442566,4.0,0.0,1.0
631680,292.7895812988281,297.1499938964844,293.1499938964844,0.8684669137001038,-12589.5927734375,304.1106872558594,0.9977248311042786,0.7431432008743286,0.6679018139839172,292.8653869628906,297.1499938964844,293.1499938964844,0.3501243889331817,-6584.55615234375,304.12896728515625,0.7895066142082214,0.3646404445171356,0.348914235830307,292.74365234375,297.1499938964844,293.1499938964844,0.585026741027832,-7240.52392578125,304.1083374023437,0.900423526763916,0.5477401614189148,0.3841822445392608,292.6574401855469,297.1499938964844,293.1499938964844,0.8403047919273376,-12948.0439453125,304.0909118652344,0.9921663403511048,0.7274162769317627,0.6877919435501099,292.9557189941406,297.1499938964844,293.1499938964844,0.0781875103712081,-9600.1875,304.14208984375,0.5192654132843018,0.1078166589140892,0.5082839131355286,288.5158386230469,291.1499938964844,251.5150756835937,250.9851226806641,279.1537780761719,293.4072570800781,288.51641845703125,1.0,0.6116539239883423,0.4543617367744446,0.4543617367744446,1.0,1.0,-3.118417739868164,1.061408281326294,2.05700945854187,0.3613850176334381,0.0,0.0,1.0,198.49578857421875,213.0,25.62781143188477,-29424.548828125,2782.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9059143066406,306.7478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,27648.875,27720.0,0.0,0.0,0.6927202343940735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912270784378052,1.6912506818771362,-2.362161467317492e-05,0.0,0.00070302298991,0.0,0.0,537.852783203125,0.0,0.0,0.0,0.9233500361442566,4.0,0.0,1.0
631740,292.8188781738281,297.1499938964844,293.1499938964844,0.8734819889068604,-12640.69921875,304.11541748046875,0.996269464492798,0.7463280558586121,0.6708832383155823,292.8885498046875,297.1499938964844,293.1499938964844,0.3532029986381531,-6628.537109375,304.130859375,0.788636326789856,0.3671499192714691,0.3514501452445984,292.7693786621094,297.1499938964844,293.1499938964844,0.5919669270515442,-7305.2236328125,304.11065673828125,0.9001126289367676,0.5528144836425781,0.387830913066864,292.6861267089844,297.1499938964844,293.1499938964844,0.8502821922302246,-13062.2705078125,304.0939636230469,0.991865873336792,0.7340767979621887,0.6942129135131836,292.9754943847656,297.1499938964844,293.1499938964844,0.0791169926524162,-9684.904296875,304.1431884765625,0.5190548896789551,0.1087234988808631,0.5130948424339294,288.52691650390625,291.1499938964844,251.5294189453125,250.99905395507807,279.1543273925781,293.4452819824219,288.5274353027344,1.0,0.6168408989906311,0.454824149608612,0.454824149608612,1.0,1.0,-3.142944812774658,1.071951985359192,2.0709927082061768,0.3664418458938598,0.0,0.0,1.0,202.354736328125,216.0,18.473846435546875,-29681.572265625,2852.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0372009277344,306.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.37109375,28800.0,0.0,0.0,0.7001245617866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928930282592771,1.6929166316986084,-2.366817170695868e-05,0.0,0.000710537424311,0.0,0.0,539.4437255859375,0.0,0.0,0.0,0.9391775727272034,4.0,0.0,1.0
631800,292.8188781738281,297.1499938964844,293.1499938964844,0.8734819889068604,-12640.69921875,304.11541748046875,0.996269464492798,0.7463280558586121,0.6708832383155823,292.8885498046875,297.1499938964844,293.1499938964844,0.3532029986381531,-6628.537109375,304.130859375,0.788636326789856,0.3671499192714691,0.3514501452445984,292.7693786621094,297.1499938964844,293.1499938964844,0.5919669270515442,-7305.2236328125,304.11065673828125,0.9001126289367676,0.5528144836425781,0.387830913066864,292.6861267089844,297.1499938964844,293.1499938964844,0.8502821922302246,-13062.2705078125,304.0939636230469,0.991865873336792,0.7340767979621887,0.6942129135131836,292.9754943847656,297.1499938964844,293.1499938964844,0.0791169926524162,-9684.904296875,304.1431884765625,0.5190548896789551,0.1087234988808631,0.5130948424339294,288.52691650390625,291.1499938964844,251.5294189453125,250.99905395507807,279.1543273925781,293.4452819824219,288.5274353027344,1.0,0.6168408989906311,0.454824149608612,0.454824149608612,1.0,1.0,-3.142944812774658,1.071951985359192,2.0709927082061768,0.3664418458938598,0.0,0.0,1.0,202.354736328125,216.0,18.473846435546875,-29681.572265625,2852.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0372009277344,306.8470153808594,278.1499938964844,0.0,18000.0,313.1499938964844,27703.37109375,28800.0,0.0,0.0,0.7001245617866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928930282592771,1.6929166316986084,-2.366817170695868e-05,0.0,0.000710537424311,0.0,0.0,539.4437255859375,0.0,0.0,0.0,0.9391775727272034,4.0,0.0,1.0
631860,292.8465881347656,297.1499938964844,293.1499938964844,0.8759939074516296,-12662.5673828125,304.12255859375,0.99471116065979,0.7490992546081543,0.6735433340072632,292.9102783203125,297.1499938964844,293.1499938964844,0.3551287949085235,-6654.7490234375,304.1339416503906,0.7876021862030029,0.3693669438362121,0.353718638420105,292.7936096191406,297.1499938964844,293.1499938964844,0.5971200466156006,-7351.79248046875,304.11505126953125,0.8996486663818359,0.5575425028800964,0.3912436664104461,292.7134094238281,297.1499938964844,293.1499938964844,0.8577888011932373,-13145.1123046875,304.0999450683594,0.9914429783821106,0.7402938008308411,0.7002289295196533,292.99371337890625,297.1499938964844,293.1499938964844,0.0796951502561569,-9735.11328125,304.1444702148437,0.5185506939888,0.1094529405236244,0.5170982480049133,288.568603515625,291.1499938964844,251.5457000732422,251.01486206054688,279.1549377441406,293.4822692871094,288.56951904296875,1.0,0.6216561198234558,0.4553458988666534,0.4553458988666534,1.0,1.0,-3.165022850036621,1.081687569618225,2.083335399627685,0.3712418973445892,0.0,0.0,1.0,206.1251373291016,219.0,40.10752487182617,-30048.486328125,2918.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13983154296875,306.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.240234375,28800.0,0.0,0.0,0.7073408961296082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217607498168943,1.7217851877212524,-2.44822495005792e-05,0.0,0.0007178611122071,0.0,0.0,567.5135498046875,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
631920,292.8465881347656,297.1499938964844,293.1499938964844,0.8759939074516296,-12662.5673828125,304.12255859375,0.99471116065979,0.7490992546081543,0.6735433340072632,292.9102783203125,297.1499938964844,293.1499938964844,0.3551287949085235,-6654.7490234375,304.1339416503906,0.7876021862030029,0.3693669438362121,0.353718638420105,292.7936096191406,297.1499938964844,293.1499938964844,0.5971200466156006,-7351.79248046875,304.11505126953125,0.8996486663818359,0.5575425028800964,0.3912436664104461,292.7134094238281,297.1499938964844,293.1499938964844,0.8577888011932373,-13145.1123046875,304.0999450683594,0.9914429783821106,0.7402938008308411,0.7002289295196533,292.99371337890625,297.1499938964844,293.1499938964844,0.0796951502561569,-9735.11328125,304.1444702148437,0.5185506939888,0.1094529405236244,0.5170982480049133,288.568603515625,291.1499938964844,251.5457000732422,251.01486206054688,279.1549377441406,293.4822692871094,288.56951904296875,1.0,0.6216561198234558,0.4553458988666534,0.4553458988666534,1.0,1.0,-3.165022850036621,1.081687569618225,2.083335399627685,0.3712418973445892,0.0,0.0,1.0,206.1251373291016,219.0,40.10752487182617,-30048.486328125,2918.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13983154296875,306.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.240234375,28800.0,0.0,0.0,0.7073408961296082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217607498168943,1.7217851877212524,-2.44822495005792e-05,0.0,0.0007178611122071,0.0,0.0,567.5135498046875,0.0,0.0,0.0,0.9401240944862366,4.0,0.0,1.0
631980,292.8727111816406,297.1499938964844,293.1499938964844,0.8792047500610352,-12694.7314453125,304.1263122558594,0.9930055737495422,0.7514881491661072,0.6758434176445007,292.9307556152344,297.1499938964844,293.1499938964844,0.3572977185249328,-6685.33837890625,304.1356811523437,0.7863667607307434,0.3712831139564514,0.3557009398937225,292.8163146972656,297.1499938964844,293.1499938964844,0.6028228402137756,-7404.57080078125,304.1171875,0.8990185856819153,0.5619678497314453,0.3944378197193146,292.7391662597656,297.1499938964844,293.1499938964844,0.8660323619842529,-13238.7529296875,304.1028747558594,0.9908846616744996,0.7461317777633667,0.7058717012405396,293.01043701171875,297.1499938964844,293.1499938964844,0.0802595615386962,-9785.875,304.1453552246094,0.5177610516548157,0.1100152358412742,0.5203433632850647,288.5860595703125,291.1499938964844,251.5640869140625,251.0326538085937,279.1554870605469,293.5181884765625,288.5867004394531,1.0,0.6261236667633057,0.4559238255023956,0.4559238255023956,1.0,1.0,-3.184700965881348,1.0906325578689575,2.09406852722168,0.3757844567298889,0.0,0.0,1.0,209.8343505859375,222.0,28.416173934936523,-30273.623046875,2979.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2516174316406,307.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,28766.84375,28800.0,0.0,0.0,0.7140434980392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.725104808807373,-2.45767423621146e-05,0.0,0.0007246633758768,0.0,0.0,570.8023681640625,0.0,0.0,0.0,0.9417716264724731,4.0,0.0,1.0
632040,292.8727111816406,297.1499938964844,293.1499938964844,0.8792047500610352,-12694.7314453125,304.1263122558594,0.9930055737495422,0.7514881491661072,0.6758434176445007,292.9307556152344,297.1499938964844,293.1499938964844,0.3572977185249328,-6685.33837890625,304.1356811523437,0.7863667607307434,0.3712831139564514,0.3557009398937225,292.8163146972656,297.1499938964844,293.1499938964844,0.6028228402137756,-7404.57080078125,304.1171875,0.8990185856819153,0.5619678497314453,0.3944378197193146,292.7391662597656,297.1499938964844,293.1499938964844,0.8660323619842529,-13238.7529296875,304.1028747558594,0.9908846616744996,0.7461317777633667,0.7058717012405396,293.01043701171875,297.1499938964844,293.1499938964844,0.0802595615386962,-9785.875,304.1453552246094,0.5177610516548157,0.1100152358412742,0.5203433632850647,288.5860595703125,291.1499938964844,251.5640869140625,251.0326538085937,279.1554870605469,293.5181884765625,288.5867004394531,1.0,0.6261236667633057,0.4559238255023956,0.4559238255023956,1.0,1.0,-3.184700965881348,1.0906325578689575,2.09406852722168,0.3757844567298889,0.0,0.0,1.0,209.8343505859375,222.0,28.416173934936523,-30273.623046875,2979.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2516174316406,307.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,28766.84375,28800.0,0.0,0.0,0.7140434980392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250802516937256,1.725104808807373,-2.45767423621146e-05,0.0,0.0007246633758768,0.0,0.0,570.8023681640625,0.0,0.0,0.0,0.9417716264724731,4.0,0.0,1.0
632100,292.8851623535156,297.1499938964844,293.1499938964844,0.8806418776512146,-12709.1123046875,304.1280212402344,0.9921056628227234,0.7525490522384644,0.6768760085105896,292.9405517578125,297.1499938964844,293.1499938964844,0.3582759201526642,-6699.0966796875,304.1365051269531,0.7856850028038025,0.3721378743648529,0.3565932512283325,292.8271179199219,297.1499938964844,293.1499938964844,0.6055606007575989,-7429.87548828125,304.1181640625,0.8986519575119019,0.56407231092453,0.3959598541259765,292.75146484375,297.1499938964844,293.1499938964844,0.8699996471405029,-13283.763671875,304.1042175292969,0.9905633330345154,0.7489153146743774,0.7085667848587036,293.018310546875,297.1499938964844,293.1499938964844,0.0804921761155128,-9806.7412109375,304.1457824707031,0.5172721147537231,0.1102384254336357,0.5217009782791138,288.5938720703125,291.1499938964844,251.5740966796875,251.04234313964844,279.15576171875,293.5357360839844,288.59454345703125,1.0,0.6282368898391724,0.4562321603298187,0.4562321603298187,1.0,1.0,-3.193719387054444,1.0948352813720703,2.098884105682373,0.3779690861701965,0.0,0.0,1.0,211.66510009765625,222.0,25.503087997436523,-30380.904296875,3008.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3129272460937,307.105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.93359375,29880.0,0.0,0.0,0.717164933681488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255926132202148,1.7256171703338623,-2.4591343390056863e-05,0.0,0.0007278312696143,0.0,0.0,571.3110961914062,0.0,0.0,0.0,0.9570258855819702,4.0,0.0,1.0
632160,292.8974304199219,297.1499938964844,293.1499938964844,0.8805513381958008,-12704.884765625,304.1321716308594,0.991165280342102,0.7534977793693542,0.6778234839439392,292.9500732421875,297.1499938964844,293.1499938964844,0.3585661649703979,-6702.0966796875,304.138427734375,0.7849574089050293,0.3729224801063537,0.3574223816394806,292.8376159667969,297.1499938964844,293.1499938964844,0.6072030067443848,-7443.92333984375,304.1209716796875,0.8982445597648621,0.5660967230796814,0.3974313139915466,292.7635498046875,297.1499938964844,293.1499938964844,0.8724608421325684,-13309.283203125,304.1080627441406,0.9902072548866272,0.7515942454338074,0.7111746072769165,293.0258483886719,297.1499938964844,293.1499938964844,0.0805527046322822,-9810.0068359375,304.1464538574219,0.5167231559753418,0.1104251444339752,0.5228963494300842,288.62451171875,291.1499938964844,251.58468627929688,251.0525817871093,279.15606689453125,293.55322265625,288.6260070800781,1.0,0.6302741765975952,0.4565572440624237,0.4565572440624237,1.0,1.0,-3.202198982238769,1.0988694429397583,2.1033294200897217,0.3801071047782898,0.0,0.0,1.0,213.48635864257807,225.0,51.969512939453125,-30599.072265625,3036.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35894775390625,307.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,29589.115234375,29880.0,0.0,0.0,0.7203305959701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495613098144531,1.7495867013931274,-2.5279243345721625e-05,0.0,0.0007310439832508,0.0,0.0,595.4503173828125,0.0,0.0,0.0,0.9555160403251648,4.0,0.0,1.0
632220,292.9209289550781,297.1499938964844,293.1499938964844,0.8819287419319153,-12717.2412109375,304.1357727050781,0.9891474843025208,0.7551287412643433,0.6794503331184387,292.9682922363281,297.1499938964844,293.1499938964844,0.3598162233829498,-6719.1826171875,304.1401672363281,0.7833569049835205,0.3742899000644684,0.3588868677616119,292.8576965332031,297.1499938964844,293.1499938964844,0.6116649508476257,-7484.79541015625,304.1231689453125,0.89729905128479,0.5699393153190613,0.400219589471817,292.7867126464844,297.1499938964844,293.1499938964844,0.8789552450180054,-13382.2236328125,304.1111755371094,0.989378809928894,0.7566840052604675,0.7161160707473755,293.0400390625,297.1499938964844,293.1499938964844,0.080791063606739,-9830.08203125,304.147216796875,0.5154469609260559,0.1106921657919883,0.524807870388031,288.6504821777344,291.1499938964844,251.6076202392578,251.07472229003903,279.1566162109375,293.5876159667969,288.6513061523437,1.0,0.6341222524642944,0.4572492241859436,0.4572492241859436,1.0,1.0,-3.21751070022583,1.1064062118530271,2.111104726791382,0.3842163681983948,0.0,0.0,1.0,217.10592651367188,228.0,38.871368408203125,-30803.103515625,3088.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4516296386719,307.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,29813.65234375,29880.0,0.0,0.0,0.7263862490653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756187081336975,1.756212592124939,-2.547107578720897e-05,0.0,0.0007371896645054,0.0,0.0,602.2410888671875,0.0,0.0,0.0,0.9588001370429992,4.0,0.0,1.0
632280,292.9209289550781,297.1499938964844,293.1499938964844,0.8819287419319153,-12717.2412109375,304.1357727050781,0.9891474843025208,0.7551287412643433,0.6794503331184387,292.9682922363281,297.1499938964844,293.1499938964844,0.3598162233829498,-6719.1826171875,304.1401672363281,0.7833569049835205,0.3742899000644684,0.3588868677616119,292.8576965332031,297.1499938964844,293.1499938964844,0.6116649508476257,-7484.79541015625,304.1231689453125,0.89729905128479,0.5699393153190613,0.400219589471817,292.7867126464844,297.1499938964844,293.1499938964844,0.8789552450180054,-13382.2236328125,304.1111755371094,0.989378809928894,0.7566840052604675,0.7161160707473755,293.0400390625,297.1499938964844,293.1499938964844,0.080791063606739,-9830.08203125,304.147216796875,0.5154469609260559,0.1106921657919883,0.524807870388031,288.6504821777344,291.1499938964844,251.6076202392578,251.07472229003903,279.1566162109375,293.5876159667969,288.6513061523437,1.0,0.6341222524642944,0.4572492241859436,0.4572492241859436,1.0,1.0,-3.21751070022583,1.1064062118530271,2.111104726791382,0.3842163681983948,0.0,0.0,1.0,217.10592651367188,228.0,38.871368408203125,-30803.103515625,3088.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4516296386719,307.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,29813.65234375,29880.0,0.0,0.0,0.7263862490653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756187081336975,1.756212592124939,-2.547107578720897e-05,0.0,0.0007371896645054,0.0,0.0,602.2410888671875,0.0,0.0,0.0,0.9588001370429992,4.0,0.0,1.0
632340,292.943115234375,297.1499938964844,293.1499938964844,0.8831508159637451,-12728.5673828125,304.1384582519531,0.9869990944862366,0.7564313411712646,0.6807903051376343,292.98553466796875,297.1499938964844,293.1499938964844,0.3609108626842499,-6734.197265625,304.1416320800781,0.7816064357757568,0.3753962218761444,0.360106498003006,292.8760681152344,297.1499938964844,293.1499938964844,0.6160790324211121,-7525.45166015625,304.124755859375,0.8962604999542236,0.5736159682273865,0.4028580784797668,292.8088073730469,297.1499938964844,293.1499938964844,0.8852988481521606,-13453.8212890625,304.1135559082031,0.9884433150291444,0.7614073753356934,0.7207419872283936,293.0530700683594,297.1499938964844,293.1499938964844,0.0809467583894729,-9842.9423828125,304.1478881835937,0.5139812231063843,0.1108308658003807,0.5261311531066895,288.6698913574219,291.1499938964844,251.6330108642578,251.0992126464844,279.1571350097656,293.6210632324219,288.6706848144531,1.0,0.6376938819885254,0.4579904973506927,0.4579904973506927,1.0,1.0,-3.2309165000915527,1.113327980041504,2.117588758468628,0.3881354629993438,0.0,0.0,1.0,220.6731414794922,231.0,30.56045150756836,-30983.861328125,3137.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5590515136719,307.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.97265625,30960.0,0.0,0.0,0.7318934202194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576980590820312,1.7577235698699951,-2.5514922526781447e-05,0.0,0.0007427788223139,0.0,0.0,603.7968139648438,0.0,0.0,0.0,0.9745492339134216,4.0,0.0,1.0
632400,292.943115234375,297.1499938964844,293.1499938964844,0.8831508159637451,-12728.5673828125,304.1384582519531,0.9869990944862366,0.7564313411712646,0.6807903051376343,292.98553466796875,297.1499938964844,293.1499938964844,0.3609108626842499,-6734.197265625,304.1416320800781,0.7816064357757568,0.3753962218761444,0.360106498003006,292.8760681152344,297.1499938964844,293.1499938964844,0.6160790324211121,-7525.45166015625,304.124755859375,0.8962604999542236,0.5736159682273865,0.4028580784797668,292.8088073730469,297.1499938964844,293.1499938964844,0.8852988481521606,-13453.8212890625,304.1135559082031,0.9884433150291444,0.7614073753356934,0.7207419872283936,293.0530700683594,297.1499938964844,293.1499938964844,0.0809467583894729,-9842.9423828125,304.1478881835937,0.5139812231063843,0.1108308658003807,0.5261311531066895,288.6698913574219,291.1499938964844,251.6330108642578,251.0992126464844,279.1571350097656,293.6210632324219,288.6706848144531,1.0,0.6376938819885254,0.4579904973506927,0.4579904973506927,1.0,1.0,-3.2309165000915527,1.113327980041504,2.117588758468628,0.3881354629993438,0.0,0.0,1.0,220.6731414794922,231.0,30.56045150756836,-30983.861328125,3137.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5590515136719,307.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.97265625,30960.0,0.0,0.0,0.7318934202194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576980590820312,1.7577235698699951,-2.5514922526781447e-05,0.0,0.0007427788223139,0.0,0.0,603.7968139648438,0.0,0.0,0.0,0.9745492339134216,4.0,0.0,1.0
632460,292.9645080566406,297.1499938964844,293.1499938964844,0.8820367455482483,-12712.251953125,304.1439819335937,0.9846682548522948,0.7573366761207581,0.6817938685417175,293.001953125,297.1499938964844,293.1499938964844,0.360917180776596,-6732.548828125,304.1443176269531,0.7796819806098938,0.3762333393096924,0.3610775470733642,292.8914489746094,297.1499938964844,293.1499938964844,0.6192669868469238,-7553.89892578125,304.127685546875,0.8952686190605164,0.5774344801902771,0.4055656492710113,292.83135986328125,297.1499938964844,293.1499938964844,0.8890568614006042,-13492.7392578125,304.1192626953125,0.9872853755950928,0.7654826641082764,0.7248150110244751,293.0650939941406,297.1499938964844,293.1499938964844,0.0808225274085998,-9827.833984375,304.1487731933594,0.5123385787010193,0.1108524054288864,0.5269302725791931,288.7178039550781,291.1499938964844,251.66099548339844,251.12615966796875,279.15771484375,293.6539306640625,288.7189025878906,1.0,0.6410031914710999,0.4587880969047546,0.4587880969047546,1.0,1.0,-3.242407321929932,1.1196454763412476,2.1227617263793945,0.3918810486793518,0.0,0.0,1.0,224.2154235839844,234.0,49.74150848388672,-31272.4453125,3181.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6387634277344,307.453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.244140625,30960.0,0.0,0.0,0.7372980117797852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674810409546,1.7857011556625366,-2.6333611458539963e-05,0.0,0.0007482637302018,0.0,0.0,633.0897827148438,0.0,0.0,0.0,0.9749982357025146,4.0,0.0,1.0
632520,292.9645080566406,297.1499938964844,293.1499938964844,0.8820367455482483,-12712.251953125,304.1439819335937,0.9846682548522948,0.7573366761207581,0.6817938685417175,293.001953125,297.1499938964844,293.1499938964844,0.360917180776596,-6732.548828125,304.1443176269531,0.7796819806098938,0.3762333393096924,0.3610775470733642,292.8914489746094,297.1499938964844,293.1499938964844,0.6192669868469238,-7553.89892578125,304.127685546875,0.8952686190605164,0.5774344801902771,0.4055656492710113,292.83135986328125,297.1499938964844,293.1499938964844,0.8890568614006042,-13492.7392578125,304.1192626953125,0.9872853755950928,0.7654826641082764,0.7248150110244751,293.0650939941406,297.1499938964844,293.1499938964844,0.0808225274085998,-9827.833984375,304.1487731933594,0.5123385787010193,0.1108524054288864,0.5269302725791931,288.7178039550781,291.1499938964844,251.66099548339844,251.12615966796875,279.15771484375,293.6539306640625,288.7189025878906,1.0,0.6410031914710999,0.4587880969047546,0.4587880969047546,1.0,1.0,-3.242407321929932,1.1196454763412476,2.1227617263793945,0.3918810486793518,0.0,0.0,1.0,224.2154235839844,234.0,49.74150848388672,-31272.4453125,3181.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6387634277344,307.453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.244140625,30960.0,0.0,0.0,0.7372980117797852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785674810409546,1.7857011556625366,-2.6333611458539963e-05,0.0,0.0007482637302018,0.0,0.0,633.0897827148438,0.0,0.0,0.0,0.9749982357025146,4.0,0.0,1.0
632580,292.9847717285156,297.1499938964844,293.1499938964844,0.881776750087738,-12707.6943359375,304.1463928222656,0.9821736812591552,0.7579250931739807,0.682498574256897,293.017578125,297.1499938964844,293.1499938964844,0.3612333536148071,-6736.26611328125,304.14569091796875,0.7776017785072327,0.3768134713172912,0.3618049323558807,292.9052124023437,297.1499938964844,293.1499938964844,0.6234363913536072,-7592.75244140625,304.128173828125,0.8942810297012329,0.5811923146247864,0.4082715213298797,292.8531799316406,297.1499938964844,293.1499938964844,0.893466591835022,-13541.3876953125,304.12213134765625,0.9859443306922911,0.7691246271133423,0.7284213304519653,293.0761108398437,297.1499938964844,293.1499938964844,0.0807437226176261,-9818.703125,304.1493225097656,0.5105454921722412,0.1107654199004173,0.527238130569458,288.74176025390625,291.1499938964844,251.69168090820312,251.1556701660156,279.1582336425781,293.6861877441406,288.7426147460937,1.0,0.6440619826316833,0.4596393406391144,0.4596393406391144,1.0,1.0,-3.252091407775879,1.1253952980041504,2.126696348190308,0.395459920167923,0.0,0.0,1.0,227.7247314453125,237.0,37.6774787902832,-31426.53515625,3222.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7284851074219,307.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.4609375,30960.0,0.0,0.0,0.74226975440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788748860359192,1.7887753248214722,-2.6424359020893465e-05,0.0,0.0007533094612881,0.0,0.0,636.3651123046875,0.0,0.0,0.0,0.9765210747718812,4.0,0.0,1.0
632640,292.9847717285156,297.1499938964844,293.1499938964844,0.881776750087738,-12707.6943359375,304.1463928222656,0.9821736812591552,0.7579250931739807,0.682498574256897,293.017578125,297.1499938964844,293.1499938964844,0.3612333536148071,-6736.26611328125,304.14569091796875,0.7776017785072327,0.3768134713172912,0.3618049323558807,292.9052124023437,297.1499938964844,293.1499938964844,0.6234363913536072,-7592.75244140625,304.128173828125,0.8942810297012329,0.5811923146247864,0.4082715213298797,292.8531799316406,297.1499938964844,293.1499938964844,0.893466591835022,-13541.3876953125,304.12213134765625,0.9859443306922911,0.7691246271133423,0.7284213304519653,293.0761108398437,297.1499938964844,293.1499938964844,0.0807437226176261,-9818.703125,304.1493225097656,0.5105454921722412,0.1107654199004173,0.527238130569458,288.74176025390625,291.1499938964844,251.69168090820312,251.1556701660156,279.1582336425781,293.6861877441406,288.7426147460937,1.0,0.6440619826316833,0.4596393406391144,0.4596393406391144,1.0,1.0,-3.252091407775879,1.1253952980041504,2.126696348190308,0.395459920167923,0.0,0.0,1.0,227.7247314453125,237.0,37.6774787902832,-31426.53515625,3222.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7284851074219,307.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.4609375,30960.0,0.0,0.0,0.74226975440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788748860359192,1.7887753248214722,-2.6424359020893465e-05,0.0,0.0007533094612881,0.0,0.0,636.3651123046875,0.0,0.0,0.0,0.9765210747718812,4.0,0.0,1.0
632700,292.9945373535156,297.1499938964844,293.1499938964844,0.8815181255340576,-12704.064453125,304.14752197265625,0.9808682799339294,0.7580960988998413,0.6827451586723328,293.0251159667969,297.1499938964844,293.1499938964844,0.3612994849681854,-6736.8076171875,304.1463317871094,0.7765083312988281,0.3770074546337127,0.3620789349079132,292.91168212890625,297.1499938964844,293.1499938964844,0.6254957318305969,-7611.921875,304.1283874511719,0.8937675356864929,0.5830162167549133,0.4095913171768188,292.8637084960937,297.1499938964844,293.1499938964844,0.8955158591270447,-13563.9716796875,304.1234741210937,0.9852253794670104,0.7708157300949097,0.7300989031791687,293.0812683105469,297.1499938964844,293.1499938964844,0.0806753188371658,-9811.51171875,304.1495666503906,0.5096017122268677,0.1106846705079078,0.527222752571106,288.7528076171875,291.1499938964844,251.7080841064453,251.1714324951172,279.1585388183594,293.7021789550781,288.7536926269531,1.0,0.6455031037330627,0.460086852312088,0.460086852312088,1.0,1.0,-3.2563040256500244,1.1280789375305176,2.128225326538086,0.3971991539001465,0.0,0.0,1.0,229.4658660888672,237.0,34.67153549194336,-31499.77734375,3241.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77886962890625,307.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.37109375,32040.0,0.0,0.0,0.7445572018623352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892088890075684,1.7892353534698486,-2.643795232870616e-05,0.0,0.0007556308992207,0.0,0.0,636.856201171875,0.0,0.0,0.0,0.9917489290237428,4.0,0.0,1.0
632760,293.0042419433594,297.1499938964844,293.1499938964844,0.8798065185546875,-12682.6708984375,304.15106201171875,0.97951477766037,0.758162796497345,0.6829129457473755,293.03253173828125,297.1499938964844,293.1499938964844,0.3607031106948852,-6727.00439453125,304.1481018066406,0.7753759622573853,0.3771353960037231,0.3622937500476837,292.91802978515625,297.1499938964844,293.1499938964844,0.6265154480934143,-7620.42578125,304.1304626464844,0.8932310938835144,0.5847909450531006,0.4108823239803314,292.8740539550781,297.1499938964844,293.1499938964844,0.8960868120193481,-13567.5693359375,304.12725830078125,0.9844701290130616,0.7724094986915588,0.7316958904266357,293.08624267578125,297.1499938964844,293.1499938964844,0.0804525986313819,-9788.4384765625,304.1500549316406,0.5086279511451721,0.1105805188417434,0.5271052122116089,288.78570556640625,291.1499938964844,251.7252197265625,251.18788146972656,279.1588439941406,293.7183532714844,288.7873229980469,1.0,0.646888017654419,0.4605536758899688,0.4605536758899688,1.0,1.0,-3.260096788406372,1.130644679069519,2.1294519901275635,0.3989161849021911,0.0,0.0,1.0,231.203369140625,240.0,59.61542892456055,-31680.23828125,3259.426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8145751953125,307.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,31758.931640625,32040.0,0.0,0.0,0.7469045519828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125755786895752,1.8126027584075928,-2.7133010007673874e-05,0.0,0.0007580132223665,0.0,0.0,662.1353149414062,0.0,0.0,0.0,0.9898919463157654,4.0,0.0,1.0
632820,293.0229797363281,297.1499938964844,293.1499938964844,0.8779893517494202,-12660.9951171875,304.1536865234375,0.9766513109207152,0.7580543756484985,0.6830024123191833,293.0470275878906,297.1499938964844,293.1499938964844,0.360187828540802,-6718.54345703125,304.1495666503906,0.7729836702346802,0.3771714866161346,0.3625320494174957,292.9300537109375,297.1499938964844,293.1499938964844,0.6298959255218506,-7651.64697265625,304.1313171386719,0.8920843005180359,0.5882269740104675,0.4133750200271606,292.8940124511719,297.1499938964844,293.1499938964844,0.8988494873046875,-13597.2783203125,304.13018798828125,0.9828410744667052,0.7753531336784363,0.7346371412277222,293.0955810546875,297.1499938964844,293.1499938964844,0.0801592841744422,-9759.01953125,304.1505126953125,0.5065905451774597,0.1103035360574722,0.5265635251998901,288.8168334960937,291.1499938964844,251.76171875,251.222885131836,279.1591796875,293.7486572265625,288.8178100585937,1.0,0.6494866609573364,0.46149742603302,0.46149742603302,1.0,1.0,-3.266375541687012,1.1353074312210083,2.131067991256714,0.4021715223789215,0.0,0.0,1.0,234.66921997070312,243.0,46.29068374633789,-31818.376953125,3292.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88787841796875,307.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.828125,32040.0,0.0,0.0,0.7513706088066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188114166259768,1.8188388347625728,-2.732002394623123e-05,0.0,0.0007625456782989,0.0,0.0,668.9927978515625,0.0,0.0,0.0,0.9929764866828918,4.0,0.0,1.0
632880,293.0229797363281,297.1499938964844,293.1499938964844,0.8779893517494202,-12660.9951171875,304.1536865234375,0.9766513109207152,0.7580543756484985,0.6830024123191833,293.0470275878906,297.1499938964844,293.1499938964844,0.360187828540802,-6718.54345703125,304.1495666503906,0.7729836702346802,0.3771714866161346,0.3625320494174957,292.9300537109375,297.1499938964844,293.1499938964844,0.6298959255218506,-7651.64697265625,304.1313171386719,0.8920843005180359,0.5882269740104675,0.4133750200271606,292.8940124511719,297.1499938964844,293.1499938964844,0.8988494873046875,-13597.2783203125,304.13018798828125,0.9828410744667052,0.7753531336784363,0.7346371412277222,293.0955810546875,297.1499938964844,293.1499938964844,0.0801592841744422,-9759.01953125,304.1505126953125,0.5065905451774597,0.1103035360574722,0.5265635251998901,288.8168334960937,291.1499938964844,251.76171875,251.222885131836,279.1591796875,293.7486572265625,288.8178100585937,1.0,0.6494866609573364,0.46149742603302,0.46149742603302,1.0,1.0,-3.266375541687012,1.1353074312210083,2.131067991256714,0.4021715223789215,0.0,0.0,1.0,234.66921997070312,243.0,46.29068374633789,-31818.376953125,3292.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88787841796875,307.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,31977.828125,32040.0,0.0,0.0,0.7513706088066101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188114166259768,1.8188388347625728,-2.732002394623123e-05,0.0,0.0007625456782989,0.0,0.0,668.9927978515625,0.0,0.0,0.0,0.9929764866828918,4.0,0.0,1.0
632940,293.0412292480469,297.1499938964844,293.1499938964844,0.8760368227958679,-12638.2275390625,304.1557312011719,0.9735684394836426,0.7575734853744507,0.6827969551086426,293.0628356933594,297.1499938964844,293.1499938964844,0.359236478805542,-6703.68017578125,304.1513061523437,0.7702410221099854,0.376579999923706,0.3622789680957794,292.9412841796875,297.1499938964844,293.1499938964844,0.6333536505699158,-7683.72607421875,304.1317749023437,0.8908414840698242,0.5915226340293884,0.4157740473747253,292.912841796875,297.1499938964844,293.1499938964844,0.9015223383903505,-13626.5498046875,304.13232421875,0.9810633063316344,0.7780202031135559,0.7373189926147461,293.1041564941406,297.1499938964844,293.1499938964844,0.079828180372715,-9726.541015625,304.15087890625,0.5044407844543457,0.1099432632327079,0.5256551504135132,288.841796875,291.1499938964844,251.80130004882807,251.26080322265625,279.15924072265625,293.77398681640625,288.8427429199219,1.0,0.6518576741218567,0.4624219536781311,0.4624219536781311,1.0,1.0,-3.270843744277954,1.1392072439193726,2.131636619567871,0.4050767719745636,0.0,0.0,1.0,238.1412811279297,246.0,38.34466171264648,-31936.0234375,3322.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9765319824219,307.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.310546875,33120.0,0.0,0.0,0.7553583383560181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201897144317627,1.8202170133590696,-2.736144415393937e-05,0.0,0.0007665927405469,0.0,0.0,670.5147705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.0412292480469,297.1499938964844,293.1499938964844,0.8760368227958679,-12638.2275390625,304.1557312011719,0.9735684394836426,0.7575734853744507,0.6827969551086426,293.0628356933594,297.1499938964844,293.1499938964844,0.359236478805542,-6703.68017578125,304.1513061523437,0.7702410221099854,0.376579999923706,0.3622789680957794,292.9412841796875,297.1499938964844,293.1499938964844,0.6333536505699158,-7683.72607421875,304.1317749023437,0.8908414840698242,0.5915226340293884,0.4157740473747253,292.912841796875,297.1499938964844,293.1499938964844,0.9015223383903505,-13626.5498046875,304.13232421875,0.9810633063316344,0.7780202031135559,0.7373189926147461,293.1041564941406,297.1499938964844,293.1499938964844,0.079828180372715,-9726.541015625,304.15087890625,0.5044407844543457,0.1099432632327079,0.5256551504135132,288.841796875,291.1499938964844,251.80130004882807,251.26080322265625,279.15924072265625,293.77398681640625,288.8427429199219,1.0,0.6518576741218567,0.4624219536781311,0.4624219536781311,1.0,1.0,-3.270843744277954,1.1392072439193726,2.131636619567871,0.4050767719745636,0.0,0.0,1.0,238.1412811279297,246.0,38.34466171264648,-31936.0234375,3322.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9765319824219,307.783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.310546875,33120.0,0.0,0.0,0.7553583383560181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201897144317627,1.8202170133590696,-2.736144415393937e-05,0.0,0.0007665927405469,0.0,0.0,670.5147705078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.0593566894531,297.1499938964844,293.1499938964844,0.8726433515548706,-12598.3935546875,304.15936279296875,0.9701806902885436,0.7566526532173157,0.6821967363357544,293.0796813964844,297.1499938964844,293.1499938964844,0.357181966304779,-6672.109375,304.1542663574219,0.7670453786849976,0.3753751516342163,0.3614113628864288,292.9518737792969,297.1499938964844,293.1499938964844,0.6359886527061462,-7707.54345703125,304.13336181640625,0.8894690871238708,0.594664454460144,0.4180710613727569,292.9308166503906,297.1499938964844,293.1499938964844,0.9028909802436828,-13639.7841796875,304.13580322265625,0.9790983200073242,0.7803813219070435,0.7397274971008301,293.112060546875,297.1499938964844,293.1499938964844,0.0793473049998283,-9679.3017578125,304.1513977050781,0.5021724700927734,0.109501376748085,0.5244029760360718,288.8801574707031,291.1499938964844,251.8441162109375,251.3017578125,279.1597595214844,293.7998962402344,288.88116455078125,1.0,0.6539829969406128,0.4634209275245666,0.4634209275245666,1.0,1.0,-3.273233652114868,1.142473578453064,2.1307601928710938,0.4078137278556824,0.0,0.0,1.0,241.6428680419922,249.0,44.93748092651367,-32091.3125,3346.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0590209960937,307.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7590656280517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007703551091253,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.0593566894531,297.1499938964844,293.1499938964844,0.8726433515548706,-12598.3935546875,304.15936279296875,0.9701806902885436,0.7566526532173157,0.6821967363357544,293.0796813964844,297.1499938964844,293.1499938964844,0.357181966304779,-6672.109375,304.1542663574219,0.7670453786849976,0.3753751516342163,0.3614113628864288,292.9518737792969,297.1499938964844,293.1499938964844,0.6359886527061462,-7707.54345703125,304.13336181640625,0.8894690871238708,0.594664454460144,0.4180710613727569,292.9308166503906,297.1499938964844,293.1499938964844,0.9028909802436828,-13639.7841796875,304.13580322265625,0.9790983200073242,0.7803813219070435,0.7397274971008301,293.112060546875,297.1499938964844,293.1499938964844,0.0793473049998283,-9679.3017578125,304.1513977050781,0.5021724700927734,0.109501376748085,0.5244029760360718,288.8801574707031,291.1499938964844,251.8441162109375,251.3017578125,279.1597595214844,293.7998962402344,288.88116455078125,1.0,0.6539829969406128,0.4634209275245666,0.4634209275245666,1.0,1.0,-3.273233652114868,1.142473578453064,2.1307601928710938,0.4078137278556824,0.0,0.0,1.0,241.6428680419922,249.0,44.93748092651367,-32091.3125,3346.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0590209960937,307.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7590656280517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007703551091253,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.0766906738281,297.1499938964844,293.1499938964844,0.8693521618843079,-12560.603515625,304.1617126464844,0.9666048288345336,0.755431056022644,0.6813098192214966,293.0965270996094,297.1499938964844,293.1499938964844,0.354846328496933,-6636.7373046875,304.15673828125,0.7635970115661621,0.3737405240535736,0.3601059019565582,292.96173095703125,297.1499938964844,293.1499938964844,0.6388828158378601,-7734.185546875,304.13409423828125,0.8880532383918762,0.5976803302764893,0.4202778339385986,292.9478759765625,297.1499938964844,293.1499938964844,0.9044209718704224,-13655.9287109375,304.13800048828125,0.9770190715789796,0.7824736833572388,0.741876482963562,293.11932373046875,297.1499938964844,293.1499938964844,0.0788606628775596,-9632.30859375,304.1517333984375,0.4998356103897095,0.1089867502450943,0.5228162407875061,288.90838623046875,291.1499938964844,251.8902587890625,251.34585571289065,279.16033935546875,293.82568359375,288.9095153808594,1.0,0.6558787822723389,0.4644858837127685,0.4644858837127685,1.0,1.0,-3.2739288806915283,1.1452301740646362,2.1286985874176025,0.4104158282279968,0.0,0.0,1.0,245.1078338623047,252.0,41.50399017333984,-32187.998046875,3367.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1548156738281,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7622812390327454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007736185216344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
