time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633240,293.0766906738281,297.1499938964844,293.1499938964844,0.8693521618843079,-12560.603515625,304.1617126464844,0.9666048288345336,0.755431056022644,0.6813098192214966,293.0965270996094,297.1499938964844,293.1499938964844,0.354846328496933,-6636.7373046875,304.15673828125,0.7635970115661621,0.3737405240535736,0.3601059019565582,292.96173095703125,297.1499938964844,293.1499938964844,0.6388828158378601,-7734.185546875,304.13409423828125,0.8880532383918762,0.5976803302764893,0.4202778339385986,292.9478759765625,297.1499938964844,293.1499938964844,0.9044209718704224,-13655.9287109375,304.13800048828125,0.9770190715789796,0.7824736833572388,0.741876482963562,293.11932373046875,297.1499938964844,293.1499938964844,0.0788606628775596,-9632.30859375,304.1517333984375,0.4998356103897095,0.1089867502450943,0.5228162407875061,288.90838623046875,291.1499938964844,251.8902587890625,251.34585571289065,279.16033935546875,293.82568359375,288.9095153808594,1.0,0.6558787822723389,0.4644858837127685,0.4644858837127685,1.0,1.0,-3.2739288806915283,1.1452301740646362,2.1286985874176025,0.4104158282279968,0.0,0.0,1.0,245.1078338623047,252.0,41.50399017333984,-32187.998046875,3367.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1548156738281,307.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7622812390327454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007736185216344,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.0850830078125,297.1499938964844,293.1499938964844,0.8674750328063965,-12539.0888671875,304.1629943847656,0.964753270149231,0.7547038793563843,0.6807644963264465,293.1048278808594,297.1499938964844,293.1499938964844,0.3534783720970154,-6616.1025390625,304.1579895019531,0.761803150177002,0.3727809488773346,0.3593149483203888,292.9665222167969,297.1499938964844,293.1499938964844,0.6402093768119812,-7746.318359375,304.13458251953125,0.8873324990272522,0.5991237759590149,0.4213444888591766,292.9560852050781,297.1499938964844,293.1499938964844,0.904963493347168,-13661.3720703125,304.1391906738281,0.9759415984153748,0.7834169268608093,0.7428557872772217,293.1227111816406,297.1499938964844,293.1499938964844,0.0785894393920898,-9606.189453125,304.15191650390625,0.4986492991447449,0.1087057814002037,0.5219129323959351,288.92352294921875,291.1499938964844,251.9146270751953,251.3691253662109,279.1605224609375,293.8378295898437,288.9246826171875,1.0,0.6567458510398865,0.4650284945964813,0.4650284945964813,1.0,1.0,-3.2736968994140625,1.1464093923568726,2.1272876262664795,0.4116479754447937,0.0,0.0,1.0,246.8230743408203,252.0,41.90048599243164,-32235.97265625,3376.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20562744140625,307.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7637062668800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007750648073852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.09332275390625,297.1499938964844,293.1499938964844,0.8654733896255493,-12516.189453125,304.1642761230469,0.962851107120514,0.7539070248603821,0.6801577210426331,293.113037109375,297.1499938964844,293.1499938964844,0.3520049154758453,-6593.92041015625,304.1592102050781,0.759966254234314,0.3717401325702667,0.3584469556808471,292.97198486328125,297.1499938964844,293.1499938964844,0.6413914561271667,-7756.9970703125,304.1352233886719,0.8865585327148438,0.6003720760345459,0.4223380982875824,292.9640808105469,297.1499938964844,293.1499938964844,0.9053872227668762,-13665.4453125,304.140380859375,0.9748312830924988,0.7842988967895508,0.7437782287597656,293.1259765625,297.1499938964844,293.1499938964844,0.0783045962452888,-9578.814453125,304.1520690917969,0.4974496364593506,0.1084108129143714,0.5209512710571289,288.93902587890625,291.1499938964844,251.9398651123047,251.39321899414065,279.16015625,293.84552001953125,288.940185546875,1.0,0.6575639247894287,0.4655085206031799,0.4655085206031799,1.0,1.0,-3.2730722427368164,1.1472898721694946,2.125782489776612,0.4126729071140289,0.0,0.0,1.0,248.5382537841797,255.0,42.51938247680664,-32283.341796875,3385.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25714111328125,308.0451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.765028178691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007764063193462,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.1093444824219,297.1499938964844,293.1499938964844,0.8610264658927917,-12465.3974609375,304.1669311523437,0.9588485360145568,0.7520932555198669,0.678752064704895,293.129150390625,297.1499938964844,293.1499938964844,0.3487131297588348,-6544.4541015625,304.16162109375,0.7561339735984802,0.3694069683551788,0.3564753234386444,292.9850769042969,297.1499938964844,293.1499938964844,0.6428545713424683,-7769.3193359375,304.13775634765625,0.8846409320831299,0.6022332906723022,0.4238601326942444,292.97955322265625,297.1499938964844,293.1499938964844,0.9058070182800292,-13668.6044921875,304.14288330078125,0.9724698662757874,0.7858714461326599,0.7454472780227661,293.13214111328125,297.1499938964844,293.1499938964844,0.0776830613613128,-9519.2158203125,304.1524353027344,0.4949765801429748,0.10776948928833,0.518825113773346,288.9718933105469,291.1499938964844,251.9930725097656,251.4439392089844,279.1600646972656,293.8600158691406,288.9731750488281,1.0,0.6590277552604675,0.4665023982524872,0.4665023982524872,1.0,1.0,-3.270293951034546,1.1485081911087036,2.1217856407165527,0.4145248830318451,0.0,0.0,1.0,251.998291015625,258.0,45.2425422668457,-32369.27734375,3398.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3607177734375,308.13751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7673547267913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007787674549035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.1093444824219,297.1499938964844,293.1499938964844,0.8610264658927917,-12465.3974609375,304.1669311523437,0.9588485360145568,0.7520932555198669,0.678752064704895,293.129150390625,297.1499938964844,293.1499938964844,0.3487131297588348,-6544.4541015625,304.16162109375,0.7561339735984802,0.3694069683551788,0.3564753234386444,292.9850769042969,297.1499938964844,293.1499938964844,0.6428545713424683,-7769.3193359375,304.13775634765625,0.8846409320831299,0.6022332906723022,0.4238601326942444,292.97955322265625,297.1499938964844,293.1499938964844,0.9058070182800292,-13668.6044921875,304.14288330078125,0.9724698662757874,0.7858714461326599,0.7454472780227661,293.13214111328125,297.1499938964844,293.1499938964844,0.0776830613613128,-9519.2158203125,304.1524353027344,0.4949765801429748,0.10776948928833,0.518825113773346,288.9718933105469,291.1499938964844,251.9930725097656,251.4439392089844,279.1600646972656,293.8600158691406,288.9731750488281,1.0,0.6590277552604675,0.4665023982524872,0.4665023982524872,1.0,1.0,-3.270293951034546,1.1485081911087036,2.1217856407165527,0.4145248830318451,0.0,0.0,1.0,251.998291015625,258.0,45.2425422668457,-32369.27734375,3398.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3607177734375,308.13751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7673547267913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007787674549035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.1247253417969,297.1499938964844,293.1499938964844,0.8560048937797546,-12408.177734375,304.1696472167969,0.9546524286270142,0.7500019073486328,0.677097737789154,293.14483642578125,297.1499938964844,293.1499938964844,0.3449842035770416,-6488.49169921875,304.1639404296875,0.7521556615829468,0.366754800081253,0.3542008101940155,292.99853515625,297.1499938964844,293.1499938964844,0.6435146331787109,-7773.9384765625,304.1407165527344,0.8824869990348816,0.6036775708198547,0.4250239729881286,292.99432373046875,297.1499938964844,293.1499938964844,0.9056622982025146,-13665.240234375,304.1454772949219,0.969981610774994,0.7871936559677124,0.7468838691711426,293.1378479003906,297.1499938964844,293.1499938964844,0.0769906640052795,-9453.0380859375,304.1527709960937,0.4924300014972687,0.1070649474859237,0.5164146423339844,289.0072631835937,291.1499938964844,252.0500030517578,251.4981384277344,279.1604309082031,293.87457275390625,289.0086364746094,1.0,0.660274088382721,0.4675611853599548,0.4675611853599548,1.0,1.0,-3.265799760818481,1.1491936445236206,2.1166062355041504,0.4162241816520691,0.0,0.0,1.0,255.43896484375,261.0,48.34258270263672,-32444.26953125,3407.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4633483886719,308.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7692768573760986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007807182264514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.1247253417969,297.1499938964844,293.1499938964844,0.8560048937797546,-12408.177734375,304.1696472167969,0.9546524286270142,0.7500019073486328,0.677097737789154,293.14483642578125,297.1499938964844,293.1499938964844,0.3449842035770416,-6488.49169921875,304.1639404296875,0.7521556615829468,0.366754800081253,0.3542008101940155,292.99853515625,297.1499938964844,293.1499938964844,0.6435146331787109,-7773.9384765625,304.1407165527344,0.8824869990348816,0.6036775708198547,0.4250239729881286,292.99432373046875,297.1499938964844,293.1499938964844,0.9056622982025146,-13665.240234375,304.1454772949219,0.969981610774994,0.7871936559677124,0.7468838691711426,293.1378479003906,297.1499938964844,293.1499938964844,0.0769906640052795,-9453.0380859375,304.1527709960937,0.4924300014972687,0.1070649474859237,0.5164146423339844,289.0072631835937,291.1499938964844,252.0500030517578,251.4981384277344,279.1604309082031,293.87457275390625,289.0086364746094,1.0,0.660274088382721,0.4675611853599548,0.4675611853599548,1.0,1.0,-3.265799760818481,1.1491936445236206,2.1166062355041504,0.4162241816520691,0.0,0.0,1.0,255.43896484375,261.0,48.34258270263672,-32444.26953125,3407.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4633483886719,308.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7692768573760986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007807182264514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.1401672363281,297.1499938964844,293.1499938964844,0.8503519892692566,-12343.76953125,304.1725158691406,0.9501347541809082,0.7475139498710632,0.6751434803009033,293.1607360839844,297.1499938964844,293.1499938964844,0.3407656252384186,-6425.146484375,304.1663513183594,0.747929036617279,0.3636630475521087,0.351567268371582,293.0123291015625,297.1499938964844,293.1499938964844,0.6435463428497314,-7772.69287109375,304.1437683105469,0.8800902962684631,0.6047213673591614,0.4259377121925354,293.0091857910156,297.1499938964844,293.1499938964844,0.9048708081245422,-13654.2587890625,304.1483154296875,0.9672392010688782,0.7881284952163696,0.7480177283287048,293.1439208984375,297.1499938964844,293.1499938964844,0.0761559009552002,-9373.6767578125,304.1532592773437,0.4896186292171478,0.1061446368694305,0.5133479237556458,289.0450439453125,291.1499938964844,252.1143493652344,251.55943298339844,279.1614990234375,293.8900756835937,289.0465087890625,1.0,0.6612823009490967,0.4687546193599701,0.4687546193599701,1.0,1.0,-3.259061336517334,1.1492815017700195,2.1097798347473145,0.417856216430664,0.0,0.0,1.0,258.9515686035156,264.0,51.88295364379883,-32503.82421875,3411.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.563720703125,308.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7708176970481873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822819170542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.1401672363281,297.1499938964844,293.1499938964844,0.8503519892692566,-12343.76953125,304.1725158691406,0.9501347541809082,0.7475139498710632,0.6751434803009033,293.1607360839844,297.1499938964844,293.1499938964844,0.3407656252384186,-6425.146484375,304.1663513183594,0.747929036617279,0.3636630475521087,0.351567268371582,293.0123291015625,297.1499938964844,293.1499938964844,0.6435463428497314,-7772.69287109375,304.1437683105469,0.8800902962684631,0.6047213673591614,0.4259377121925354,293.0091857910156,297.1499938964844,293.1499938964844,0.9048708081245422,-13654.2587890625,304.1483154296875,0.9672392010688782,0.7881284952163696,0.7480177283287048,293.1439208984375,297.1499938964844,293.1499938964844,0.0761559009552002,-9373.6767578125,304.1532592773437,0.4896186292171478,0.1061446368694305,0.5133479237556458,289.0450439453125,291.1499938964844,252.1143493652344,251.55943298339844,279.1614990234375,293.8900756835937,289.0465087890625,1.0,0.6612823009490967,0.4687546193599701,0.4687546193599701,1.0,1.0,-3.259061336517334,1.1492815017700195,2.1097798347473145,0.417856216430664,0.0,0.0,1.0,258.9515686035156,264.0,51.88295364379883,-32503.82421875,3411.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.563720703125,308.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7708176970481873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822819170542,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.1557006835937,297.1499938964844,293.1499938964844,0.843856930732727,-12269.59765625,304.17584228515625,0.945168137550354,0.7446122765541077,0.6728119254112244,293.17681884765625,297.1499938964844,293.1499938964844,0.3359321057796478,-6352.42333984375,304.1689453125,0.7433550953865051,0.3601254224777221,0.3484983742237091,293.0262451171875,297.1499938964844,293.1499938964844,0.6428198218345642,-7764.30029296875,304.14703369140625,0.8773665428161621,0.6053838729858398,0.4265746474266052,293.0241394042969,297.1499938964844,293.1499938964844,0.9031983613967896,-13632.7294921875,304.15167236328125,0.964116096496582,0.7886562347412109,0.7487597465515137,293.1505126953125,297.1499938964844,293.1499938964844,0.0750549957156181,-9269.74609375,304.15399169921875,0.4862720966339111,0.1049593761563301,0.5090489387512207,289.0869445800781,291.1499938964844,252.18934631347656,251.63088989257807,279.1631164550781,293.9068298339844,289.0885314941406,1.0,0.6619666218757629,0.4701487123966217,0.4701487123966217,1.0,1.0,-3.2490596771240234,1.1485235691070557,2.100536108016968,0.4193693399429321,0.0,0.0,1.0,262.5912475585937,267.0,56.98409271240234,-32543.798828125,3408.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66339111328125,308.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7719628810882568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834441494196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.1557006835937,297.1499938964844,293.1499938964844,0.843856930732727,-12269.59765625,304.17584228515625,0.945168137550354,0.7446122765541077,0.6728119254112244,293.17681884765625,297.1499938964844,293.1499938964844,0.3359321057796478,-6352.42333984375,304.1689453125,0.7433550953865051,0.3601254224777221,0.3484983742237091,293.0262451171875,297.1499938964844,293.1499938964844,0.6428198218345642,-7764.30029296875,304.14703369140625,0.8773665428161621,0.6053838729858398,0.4265746474266052,293.0241394042969,297.1499938964844,293.1499938964844,0.9031983613967896,-13632.7294921875,304.15167236328125,0.964116096496582,0.7886562347412109,0.7487597465515137,293.1505126953125,297.1499938964844,293.1499938964844,0.0750549957156181,-9269.74609375,304.15399169921875,0.4862720966339111,0.1049593761563301,0.5090489387512207,289.0869445800781,291.1499938964844,252.18934631347656,251.63088989257807,279.1631164550781,293.9068298339844,289.0885314941406,1.0,0.6619666218757629,0.4701487123966217,0.4701487123966217,1.0,1.0,-3.2490596771240234,1.1485235691070557,2.100536108016968,0.4193693399429321,0.0,0.0,1.0,262.5912475585937,267.0,56.98409271240234,-32543.798828125,3408.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66339111328125,308.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7719628810882568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007834441494196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.163330078125,297.1499938964844,293.1499938964844,0.8403351902961731,-12229.400390625,304.17755126953125,0.9426016211509703,0.7430375814437866,0.671531081199646,293.18475341796875,297.1499938964844,293.1499938964844,0.3333290815353393,-6313.21484375,304.17022705078125,0.7410094738006592,0.3582262098789215,0.3468340933322906,293.0330810546875,297.1499938964844,293.1499938964844,0.6422196626663208,-7757.9208984375,304.1486511230469,0.8759613633155823,0.6056080460548401,0.4268143773078918,293.0315246582031,297.1499938964844,293.1499938964844,0.9020727872848512,-13618.6015625,304.1534118652344,0.9624862670898438,0.7888006567955017,0.7490135431289673,293.15380859375,297.1499938964844,293.1499938964844,0.0744331330060958,-9211.287109375,304.1543884277344,0.4844624400138855,0.1043035611510276,0.5065798163414001,289.1092834472656,291.1499938964844,252.23062133789065,251.67022705078125,279.1640014648437,293.9154357910156,289.1109619140625,1.0,0.6621955633163452,0.4709149599075317,0.4709149599075317,1.0,1.0,-3.2431437969207764,1.1479294300079346,2.095214366912842,0.4201124012470245,0.0,0.0,1.0,264.3981628417969,267.0,59.507171630859375,-32558.41015625,3405.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7131652832031,308.4652099609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7739859819412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007854973664507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.1708679199219,297.1499938964844,293.1499938964844,0.8365699648857117,-12186.35546875,304.17938232421875,0.9400038719177246,0.7413910031318665,0.670184314250946,293.19256591796875,297.1499938964844,293.1499938964844,0.330586701631546,-6271.83251953125,304.1715393066406,0.7386430501937866,0.3562524616718292,0.3450967371463775,293.039794921875,297.1499938964844,293.1499938964844,0.6414164304733276,-7749.61181640625,304.1503601074219,0.8745472431182861,0.6057709455490112,0.4270103275775909,293.0387878417969,297.1499938964844,293.1499938964844,0.900687575340271,-13601.3583984375,304.1553039550781,0.9608304500579834,0.7888755798339844,0.749200701713562,293.15704345703125,297.1499938964844,293.1499938964844,0.073768138885498,-9148.8623046875,304.1548156738281,0.4825774729251861,0.103617824614048,0.5039606690406799,289.1337890625,291.1499938964844,252.27430725097656,251.71188354492188,279.1648864746094,293.92413330078125,289.1357421875,1.0,0.6623589396476746,0.4717243015766144,0.4717243015766144,1.0,1.0,-3.23674750328064,1.1472326517105105,2.089514970779419,0.4208595752716064,0.0,0.0,1.0,266.18463134765625,270.0,64.30657958984375,-32581.728515625,3401.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77459716796875,308.52362060546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7745035886764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007860226905904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.1855163574219,297.1499938964844,293.1499938964844,0.8284509778022766,-12093.61328125,304.18310546875,0.9347379803657532,0.7378895878791809,0.6673006415367126,293.207763671875,297.1499938964844,293.1499938964844,0.3247628509998321,-6183.787109375,304.1740417480469,0.7338525652885437,0.3520908057689667,0.3414143919944763,293.0528259277344,297.1499938964844,293.1499938964844,0.6393144130706787,-7728.43212890625,304.1537475585937,0.8717031478881836,0.605918288230896,0.4272756278514862,293.0529479980469,297.1499938964844,293.1499938964844,0.8972771167755127,-13559.50390625,304.1592102050781,0.9574512243270874,0.7888204455375671,0.7493796944618225,293.1632995605469,297.1499938964844,293.1499938964844,0.0723404213786125,-9015.3056640625,304.15557861328125,0.4785624146461487,0.1021731048822403,0.4983599483966827,289.18731689453125,291.1499938964844,252.3685760498047,251.8017578125,279.16656494140625,293.9417419433594,289.1893310546875,1.0,0.6625046133995056,0.4734685122966766,0.4734685122966766,1.0,1.0,-3.222654104232788,1.1455693244934082,2.07708477973938,0.4223743081092834,0.0,0.0,1.0,269.692138671875,273.0,71.76200866699219,-32616.974609375,3388.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,308.638671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7752050161361694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867345120757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.1855163574219,297.1499938964844,293.1499938964844,0.8284509778022766,-12093.61328125,304.18310546875,0.9347379803657532,0.7378895878791809,0.6673006415367126,293.207763671875,297.1499938964844,293.1499938964844,0.3247628509998321,-6183.787109375,304.1740417480469,0.7338525652885437,0.3520908057689667,0.3414143919944763,293.0528259277344,297.1499938964844,293.1499938964844,0.6393144130706787,-7728.43212890625,304.1537475585937,0.8717031478881836,0.605918288230896,0.4272756278514862,293.0529479980469,297.1499938964844,293.1499938964844,0.8972771167755127,-13559.50390625,304.1592102050781,0.9574512243270874,0.7888204455375671,0.7493796944618225,293.1632995605469,297.1499938964844,293.1499938964844,0.0723404213786125,-9015.3056640625,304.15557861328125,0.4785624146461487,0.1021731048822403,0.4983599483966827,289.18731689453125,291.1499938964844,252.3685760498047,251.8017578125,279.16656494140625,293.9417419433594,289.1893310546875,1.0,0.6625046133995056,0.4734685122966766,0.4734685122966766,1.0,1.0,-3.222654104232788,1.1455693244934082,2.07708477973938,0.4223743081092834,0.0,0.0,1.0,269.692138671875,273.0,71.76200866699219,-32616.974609375,3388.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8942565917969,308.638671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7752050161361694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867345120757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.1968078613281,297.1499938964844,293.1499938964844,0.8216145038604736,-12015.75,304.18572998046875,0.930464804172516,0.7349032163619995,0.6648275852203369,293.219482421875,297.1499938964844,293.1499938964844,0.3198847472667694,-6109.9130859375,304.1758117675781,0.7299498915672302,0.3485690057277679,0.3382837474346161,293.0628356933594,297.1499938964844,293.1499938964844,0.6373331546783447,-7708.8701171875,304.1560974121094,0.8694069385528564,0.6058782339096069,0.4273761510848999,293.0638732910156,297.1499938964844,293.1499938964844,0.8941637277603149,-13521.8818359375,304.1620178222656,0.9546754956245422,0.7885957956314087,0.7493501305580139,293.1682434082031,297.1499938964844,293.1499938964844,0.071121446788311,-8901.955078125,304.1561279296875,0.4750223457813263,0.1009126752614975,0.4935180842876434,289.23095703125,291.1499938964844,252.4502868652344,251.8796539306641,279.166259765625,293.9449768066406,289.23297119140625,1.0,0.6624638438224792,0.4747689962387085,0.4747689962387085,1.0,1.0,-3.21018123626709,1.143540859222412,2.0666403770446777,0.4231624007225036,0.0,0.0,1.0,272.4547119140625,273.0,74.27962493896484,-32635.248046875,3375.899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,308.72760009765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7754706144332886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007870040717534,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.1996154785156,297.1499938964844,293.1499938964844,0.8198671936988831,-11995.87109375,304.18634033203125,0.9293768405914308,0.7341286540031433,0.6641867756843567,293.22235107421875,297.1499938964844,293.1499938964844,0.3186412155628204,-6091.05859375,304.1762084960937,0.7289553284645081,0.347663551568985,0.3374778926372528,293.0653076171875,297.1499938964844,293.1499938964844,0.636805534362793,-7703.70166015625,304.1566467285156,0.8688204288482666,0.6058477759361267,0.427387535572052,293.0665588378906,297.1499938964844,293.1499938964844,0.8933441638946533,-13512.0439453125,304.16265869140625,0.953960120677948,0.788516640663147,0.7493216395378113,293.1695861816406,297.1499938964844,293.1499938964844,0.0707941427826881,-8871.64453125,304.15631103515625,0.4740445017814636,0.1005638614296913,0.4921934306621551,289.2418518066406,291.1499938964844,252.4715270996093,251.89990234375,279.1661376953125,293.9441223144531,289.243896484375,1.0,0.662429928779602,0.4750809967517853,0.4750809967517853,1.0,1.0,-3.206829071044922,1.1428992748260498,2.063929796218872,0.4232800006866455,0.0,0.0,1.0,273.1518859863281,276.0,74.73158264160156,-32637.865234375,3372.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,308.74951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7802989482879639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919042836874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2135009765625,297.1499938964844,293.1499938964844,0.8100275993347168,-11883.0439453125,304.190673828125,0.923818588256836,0.7300571799278259,0.6608181595802307,293.2364196777344,297.1499938964844,293.1499938964844,0.3119326829910278,-5988.791015625,304.1786804199219,0.7238456606864929,0.3429790139198303,0.3333063125610351,293.0773010253906,297.1499938964844,293.1499938964844,0.6332908272743225,-7669.19287109375,304.1603088378906,0.8658109307289124,0.6055598855018616,0.4273569285869598,293.0796813964844,297.1499938964844,293.1499938964844,0.8880836963653564,-13448.3828125,304.167236328125,0.9502497911453248,0.7879671454429626,0.7490459084510803,293.17645263671875,297.1499938964844,293.1499938964844,0.0689190104603767,-8698.2041015625,304.1573181152344,0.4683968424797058,0.0986715778708458,0.4847936034202575,289.310791015625,291.1499938964844,252.58248901367188,252.0056610107422,279.1664733886719,293.9413146972656,289.3135986328125,1.0,0.6621023416519165,0.4767372608184814,0.4767372608184814,1.0,1.0,-3.188499927520752,1.139243721961975,2.049256086349488,0.4237673580646515,0.0,0.0,1.0,276.6731872558594,279.0,92.26889038085938,-32705.220703125,3350.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,308.91876220703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7812891006469727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929091225378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2135009765625,297.1499938964844,293.1499938964844,0.8100275993347168,-11883.0439453125,304.190673828125,0.923818588256836,0.7300571799278259,0.6608181595802307,293.2364196777344,297.1499938964844,293.1499938964844,0.3119326829910278,-5988.791015625,304.1786804199219,0.7238456606864929,0.3429790139198303,0.3333063125610351,293.0773010253906,297.1499938964844,293.1499938964844,0.6332908272743225,-7669.19287109375,304.1603088378906,0.8658109307289124,0.6055598855018616,0.4273569285869598,293.0796813964844,297.1499938964844,293.1499938964844,0.8880836963653564,-13448.3828125,304.167236328125,0.9502497911453248,0.7879671454429626,0.7490459084510803,293.17645263671875,297.1499938964844,293.1499938964844,0.0689190104603767,-8698.2041015625,304.1573181152344,0.4683968424797058,0.0986715778708458,0.4847936034202575,289.310791015625,291.1499938964844,252.58248901367188,252.0056610107422,279.1664733886719,293.9413146972656,289.3135986328125,1.0,0.6621023416519165,0.4767372608184814,0.4767372608184814,1.0,1.0,-3.188499927520752,1.139243721961975,2.049256086349488,0.4237673580646515,0.0,0.0,1.0,276.6731872558594,279.0,92.26889038085938,-32705.220703125,3350.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18585205078125,308.91876220703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7812891006469727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929091225378,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.2270202636719,297.1499938964844,293.1499938964844,0.7993599772453308,-11760.755859375,304.1948547363281,0.9182063341140748,0.7257035970687866,0.6571845412254333,293.25,297.1499938964844,293.1499938964844,0.3048377335071563,-5880.173828125,304.180908203125,0.7185096144676208,0.3380356729030609,0.3288903832435608,293.0888977050781,297.1499938964844,293.1499938964844,0.6291089057922363,-7628.521484375,304.163818359375,0.8627519607543945,0.6050518751144409,0.427172988653183,293.0924377441406,297.1499938964844,293.1499938964844,0.8819313645362854,-13374.5654296875,304.1717224121094,0.9464098811149596,0.7871651649475098,0.7485329508781433,293.1832580566406,297.1499938964844,293.1499938964844,0.0668403878808021,-8507.5146484375,304.1583557128906,0.4614047408103943,0.0966225937008857,0.4765694141387939,289.3865051269531,291.1499938964844,252.70083618164065,252.118408203125,279.1675720214844,293.9395446777344,289.3893737792969,1.0,0.6615315675735474,0.4785455167293548,0.4785455167293548,1.0,1.0,-3.168097257614136,1.1350263357162476,2.033070802688598,0.4241481721401214,0.0,0.0,1.0,280.1618957519531,282.0,101.79248809814452,-32745.29296875,3324.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,309.0785217285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7817180156707764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933443994261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.2270202636719,297.1499938964844,293.1499938964844,0.7993599772453308,-11760.755859375,304.1948547363281,0.9182063341140748,0.7257035970687866,0.6571845412254333,293.25,297.1499938964844,293.1499938964844,0.3048377335071563,-5880.173828125,304.180908203125,0.7185096144676208,0.3380356729030609,0.3288903832435608,293.0888977050781,297.1499938964844,293.1499938964844,0.6291089057922363,-7628.521484375,304.163818359375,0.8627519607543945,0.6050518751144409,0.427172988653183,293.0924377441406,297.1499938964844,293.1499938964844,0.8819313645362854,-13374.5654296875,304.1717224121094,0.9464098811149596,0.7871651649475098,0.7485329508781433,293.1832580566406,297.1499938964844,293.1499938964844,0.0668403878808021,-8507.5146484375,304.1583557128906,0.4614047408103943,0.0966225937008857,0.4765694141387939,289.3865051269531,291.1499938964844,252.70083618164065,252.118408203125,279.1675720214844,293.9395446777344,289.3893737792969,1.0,0.6615315675735474,0.4785455167293548,0.4785455167293548,1.0,1.0,-3.168097257614136,1.1350263357162476,2.033070802688598,0.4241481721401214,0.0,0.0,1.0,280.1618957519531,282.0,101.79248809814452,-32745.29296875,3324.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,309.0785217285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7817180156707764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933443994261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.2335510253906,297.1499938964844,293.1499938964844,0.7938626408576965,-11697.8388671875,304.1966857910156,0.9154312014579772,0.7234445810317993,0.6552897691726685,293.256591796875,297.1499938964844,293.1499938964844,0.3012022078037262,-5824.35791015625,304.1819152832031,0.7157413363456726,0.33547443151474,0.3265958130359649,293.094482421875,297.1499938964844,293.1499938964844,0.6268698573112488,-7606.88720703125,304.1653747558594,0.8612251281738281,0.604724109172821,0.4270281493663788,293.0986022949219,297.1499938964844,293.1499938964844,0.8786571025848389,-13335.5615234375,304.1737060546875,0.9444681406021118,0.7866804599761963,0.7481954097747803,293.1865234375,297.1499938964844,293.1499938964844,0.0657579898834228,-8408.9384765625,304.1587829589844,0.4576586484909057,0.0955599173903465,0.4722627103328705,289.42486572265625,291.1499938964844,252.7625427246093,252.1771697998047,279.1681823730469,293.9387512207031,289.4277648925781,1.0,0.6611682176589966,0.4795021116733551,0.4795021116733551,1.0,1.0,-3.1573028564453125,1.132764220237732,2.024538516998291,0.4243161380290985,0.0,0.0,1.0,281.8758850097656,282.0,104.16191864013672,-32756.6015625,3310.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4285583496094,309.1547241210937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7865368723869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007982348906807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.23992919921875,297.1499938964844,293.1499938964844,0.7880343794822693,-11630.86328125,304.1988220214844,0.9126917719841005,0.7211353778839111,0.6533496975898743,293.2630310058594,297.1499938964844,293.1499938964844,0.297417938709259,-5766.013671875,304.1829833984375,0.7128861546516418,0.3328571915626526,0.3242470622062683,293.0999755859375,297.1499938964844,293.1499938964844,0.6243473887443542,-7582.4443359375,304.16717529296875,0.859703004360199,0.6043503880500793,0.4268514215946197,293.1046447753906,297.1499938964844,293.1499938964844,0.875004231929779,-13291.857421875,304.1760559082031,0.9425165057182312,0.7861431241035461,0.7478089928627014,293.1896667480469,297.1499938964844,293.1499938964844,0.0646291822195053,-8306.4111328125,304.15924072265625,0.4539188146591186,0.0944774076342582,0.4678583741188049,289.46759033203125,291.1499938964844,252.8258514404297,252.23745727539065,279.1688232421875,293.9379577636719,289.4711608886719,1.0,0.6607609391212463,0.480492502450943,0.480492502450943,1.0,1.0,-3.146174430847168,1.13041889667511,2.015755414962769,0.4244749844074249,0.0,0.0,1.0,283.5708312988281,285.0,112.9840850830078,-32797.25,3294.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389099121094,309.2598571777344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7870061993598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00079871120397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.252197265625,297.1499938964844,293.1499938964844,0.7757331132888794,-11489.3486328125,304.2030029296875,0.907347857952118,0.716364860534668,0.6493309736251831,293.2755126953125,297.1499938964844,293.1499938964844,0.2895665466785431,-5644.423828125,304.18505859375,0.7068338990211487,0.3274585902690887,0.3193910419940948,293.1106262207031,297.1499938964844,293.1499938964844,0.6187278628349304,-7528.12060546875,304.1707763671875,0.8566632866859436,0.6034577488899231,0.4263968467712402,293.1164245605469,297.1499938964844,293.1499938964844,0.8669164776802063,-13195.3173828125,304.1808166503906,0.9385742545127868,0.7848982810974121,0.7468771934509277,293.1956481933594,297.1499938964844,293.1499938964844,0.0622779056429863,-8094.2373046875,304.1600646972656,0.4465006291866302,0.0922598019242286,0.4587974548339844,289.5607604980469,291.1499938964844,252.95692443847656,252.3622283935547,279.1701354980469,293.936279296875,289.5643615722656,1.0,0.6598237752914429,0.4825723469257355,0.4825723469257355,1.0,1.0,-3.122945070266724,1.1254762411117554,1.9974688291549685,0.4247573018074035,0.0,0.0,1.0,286.91314697265625,288.0,124.67669677734376,-32856.08984375,3262.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452392578125,309.4584655761719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7874394059181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007991509046405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.252197265625,297.1499938964844,293.1499938964844,0.7757331132888794,-11489.3486328125,304.2030029296875,0.907347857952118,0.716364860534668,0.6493309736251831,293.2755126953125,297.1499938964844,293.1499938964844,0.2895665466785431,-5644.423828125,304.18505859375,0.7068338990211487,0.3274585902690887,0.3193910419940948,293.1106262207031,297.1499938964844,293.1499938964844,0.6187278628349304,-7528.12060546875,304.1707763671875,0.8566632866859436,0.6034577488899231,0.4263968467712402,293.1164245605469,297.1499938964844,293.1499938964844,0.8669164776802063,-13195.3173828125,304.1808166503906,0.9385742545127868,0.7848982810974121,0.7468771934509277,293.1956481933594,297.1499938964844,293.1499938964844,0.0622779056429863,-8094.2373046875,304.1600646972656,0.4465006291866302,0.0922598019242286,0.4587974548339844,289.5607604980469,291.1499938964844,252.95692443847656,252.3622283935547,279.1701354980469,293.936279296875,289.5643615722656,1.0,0.6598237752914429,0.4825723469257355,0.4825723469257355,1.0,1.0,-3.122945070266724,1.1254762411117554,1.9974688291549685,0.4247573018074035,0.0,0.0,1.0,286.91314697265625,288.0,124.67669677734376,-32856.08984375,3262.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452392578125,309.4584655761719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7874394059181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007991509046405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.26373291015625,297.1499938964844,293.1499938964844,0.7632362842559814,-11345.8330078125,304.2061462402344,0.9022685885429382,0.7114366292953491,0.6451616287231445,293.28741455078125,297.1499938964844,293.1499938964844,0.2816120684146881,-5520.65771484375,304.1866149902344,0.700520396232605,0.3218645751476288,0.3143444061279297,293.1207580566406,297.1499938964844,293.1499938964844,0.6128649711608887,-7471.779296875,304.1736145019531,0.8536388874053955,0.6023982167243958,0.4258219599723816,293.1277160644531,297.1499938964844,293.1499938964844,0.8584874272346497,-13095.4736328125,304.1845703125,0.9345998167991638,0.7834610342979431,0.7457574009895325,293.201171875,297.1499938964844,293.1499938964844,0.0598718039691448,-7879.56787109375,304.1607360839844,0.4392398297786712,0.0899850204586982,0.4494601786136627,289.6531982421875,291.1499938964844,253.09341430664065,252.49205017089844,279.1714172363281,293.9345092773437,289.65673828125,1.0,0.6587491631507874,0.4847793281078338,0.4847793281078338,1.0,1.0,-3.0986030101776123,1.1202470064163208,1.9783560037612915,0.4249987602233886,0.0,0.0,1.0,290.19781494140625,291.0,127.43523406982422,-32886.90234375,3227.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314270019531,309.6405944824219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7920954823493958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008038762025535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.26373291015625,297.1499938964844,293.1499938964844,0.7632362842559814,-11345.8330078125,304.2061462402344,0.9022685885429382,0.7114366292953491,0.6451616287231445,293.28741455078125,297.1499938964844,293.1499938964844,0.2816120684146881,-5520.65771484375,304.1866149902344,0.700520396232605,0.3218645751476288,0.3143444061279297,293.1207580566406,297.1499938964844,293.1499938964844,0.6128649711608887,-7471.779296875,304.1736145019531,0.8536388874053955,0.6023982167243958,0.4258219599723816,293.1277160644531,297.1499938964844,293.1499938964844,0.8584874272346497,-13095.4736328125,304.1845703125,0.9345998167991638,0.7834610342979431,0.7457574009895325,293.201171875,297.1499938964844,293.1499938964844,0.0598718039691448,-7879.56787109375,304.1607360839844,0.4392398297786712,0.0899850204586982,0.4494601786136627,289.6531982421875,291.1499938964844,253.09341430664065,252.49205017089844,279.1714172363281,293.9345092773437,289.65673828125,1.0,0.6587491631507874,0.4847793281078338,0.4847793281078338,1.0,1.0,-3.0986030101776123,1.1202470064163208,1.9783560037612915,0.4249987602233886,0.0,0.0,1.0,290.19781494140625,291.0,127.43523406982422,-32886.90234375,3227.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314270019531,309.6405944824219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7920954823493958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008038762025535,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.2745361328125,297.1499938964844,293.1499938964844,0.7499861121177673,-11192.892578125,304.20953369140625,0.8973289132118225,0.7063626050949097,0.6408621072769165,293.2987060546875,297.1499938964844,293.1499938964844,0.2733438313007355,-5391.02294921875,304.1882019042969,0.6940741539001465,0.3160930871963501,0.3091254234313965,293.13043212890625,297.1499938964844,293.1499938964844,0.6062801480293274,-7408.31494140625,304.1767272949219,0.8506322503089905,0.6011784076690674,0.4251363277435303,293.13848876953125,297.1499938964844,293.1499938964844,0.8490826487541199,-12983.6796875,304.188720703125,0.9306078553199768,0.7818388342857361,0.7444661855697632,293.2062072753906,297.1499938964844,293.1499938964844,0.0573599562048912,-7657.4501953125,304.1613464355469,0.4322094619274139,0.087664395570755,0.4399022758007049,289.75604248046875,291.1499938964844,253.2346343994141,252.6262969970703,279.17266845703125,293.9326171875,289.7601623535156,1.0,0.6575601100921631,0.4871077239513397,0.4871077239513397,1.0,1.0,-3.073293209075928,1.1147621870040894,1.9585309028625488,0.4251994490623474,0.0,0.0,1.0,293.4346008300781,294.0,140.4397430419922,-32958.6171875,3190.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1691589355469,309.8690185546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7925106883049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008042976260185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.2745361328125,297.1499938964844,293.1499938964844,0.7499861121177673,-11192.892578125,304.20953369140625,0.8973289132118225,0.7063626050949097,0.6408621072769165,293.2987060546875,297.1499938964844,293.1499938964844,0.2733438313007355,-5391.02294921875,304.1882019042969,0.6940741539001465,0.3160930871963501,0.3091254234313965,293.13043212890625,297.1499938964844,293.1499938964844,0.6062801480293274,-7408.31494140625,304.1767272949219,0.8506322503089905,0.6011784076690674,0.4251363277435303,293.13848876953125,297.1499938964844,293.1499938964844,0.8490826487541199,-12983.6796875,304.188720703125,0.9306078553199768,0.7818388342857361,0.7444661855697632,293.2062072753906,297.1499938964844,293.1499938964844,0.0573599562048912,-7657.4501953125,304.1613464355469,0.4322094619274139,0.087664395570755,0.4399022758007049,289.75604248046875,291.1499938964844,253.2346343994141,252.6262969970703,279.17266845703125,293.9326171875,289.7601623535156,1.0,0.6575601100921631,0.4871077239513397,0.4871077239513397,1.0,1.0,-3.073293209075928,1.1147621870040894,1.9585309028625488,0.4251994490623474,0.0,0.0,1.0,293.4346008300781,294.0,140.4397430419922,-32958.6171875,3190.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1691589355469,309.8690185546875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7925106883049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008042976260185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.2846374511719,297.1499938964844,293.1499938964844,0.7364985942840576,-11037.0771484375,304.2121276855469,0.892402172088623,0.7011604309082031,0.6364401578903198,293.30938720703125,297.1499938964844,293.1499938964844,0.2649904489517212,-5259.24267578125,304.1893615722656,0.6875163316726685,0.3101616501808166,0.3037497401237488,293.1396484375,297.1499938964844,293.1499938964844,0.599385142326355,-7342.009765625,304.1792907714844,0.8476350903511047,0.5998020172119141,0.4243394732475281,293.1488342285156,297.1499938964844,293.1499938964844,0.8392438292503357,-12867.1220703125,304.19219970703125,0.9266005754470824,0.7800338268280029,0.7429996132850647,293.2108154296875,297.1499938964844,293.1499938964844,0.0547995641827583,-7433.62744140625,304.16180419921875,0.4254554808139801,0.0853045880794525,0.430158793926239,289.8606872558594,291.1499938964844,253.3799591064453,252.76431274414065,279.1738586425781,293.9305725097656,289.86474609375,1.0,0.6562721729278564,0.4895526468753814,0.4895526468753814,1.0,1.0,-3.0470807552337646,1.1090232133865356,1.9380576610565183,0.4253448247909546,0.0,0.0,1.0,296.63623046875,297.0,143.89508056640625,-32997.66796875,3151.849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3817443847656,310.0764465332031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7922704815864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008040537941269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
